time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.78041011095047,0.411523699760437,0.3755017220973968,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688532114028931,0.575381875038147,0.5491746068000793,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594737887382508,0.7624409198760986,0.5337698459625244,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571873068809509,0.3753221333026886,0.361296534538269,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489580273628235,0.2336927056312561,1.0815871953964231,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911711096763611,0.366658866405487,0.366658866405487,1.0,1.0,-3.4843032360076904,0.9527179598808287,2.531585216522217,0.164092943072319,0.903311252593994,0.903311252593994,0.0,264.4130554199219,241.0,47939.1640625,0.0,3985.091064453125,1.0,280.341796875,283.4722595214844,292.0223083496094,295.5003662109375,293.1499938964844,293.1499938964844,280.04998779296875,35846.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036818742752076,1.0,0.0,0.0,3.656516790390015,3.656540870666504,8.921305720832606e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6903.1416015625,0.0,1539.2823486328125,1683.569091796875,0.0,3437.8798828125,0.906646728515625,1.0,0.0,3.0,1.0,0.0
12241740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.788537859916687,0.4106292128562927,0.3747209906578064,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.877801239490509,0.5742197632789612,0.5480784177780151,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715405702590942,0.7660027146339417,0.5363510847091675,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653007507324219,0.3754591047763824,0.361274778842926,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560637354850769,0.2340116947889328,1.0817854404449463,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854786276817322,0.3662672936916351,0.3662672936916351,1.0,1.0,-3.4853763580322266,0.9518581628799438,2.5335183143615723,0.163061648607254,0.902118980884552,0.902118980884552,0.0,252.84375,229.0,49101.0859375,0.0,3918.956298828125,1.0,280.0577697753906,283.2680969238281,292.10369873046875,295.7412414550781,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913151204586029,1.0,0.0,0.0,3.6588308811187744,3.658854961395264,8.932601645028626e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7092.86865234375,0.0,1542.6912841796875,1683.569091796875,0.0,3525.82470703125,0.9072147011756896,1.0,0.0,3.0,1.0,0.0
12241800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.788537859916687,0.4106292128562927,0.3747209906578064,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.877801239490509,0.5742197632789612,0.5480784177780151,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715405702590942,0.7660027146339417,0.5363510847091675,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653007507324219,0.3754591047763824,0.361274778842926,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560637354850769,0.2340116947889328,1.0817854404449463,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854786276817322,0.3662672936916351,0.3662672936916351,1.0,1.0,-3.4853763580322266,0.9518581628799438,2.5335183143615723,0.163061648607254,0.902118980884552,0.902118980884552,0.0,252.84375,229.0,49101.0859375,0.0,3918.956298828125,1.0,280.0577697753906,283.2680969238281,292.10369873046875,295.7412414550781,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913151204586029,1.0,0.0,0.0,3.6588308811187744,3.658854961395264,8.932601645028626e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7092.86865234375,0.0,1542.6912841796875,1683.569091796875,0.0,3525.82470703125,0.9072147011756896,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951610088348389,0.4084788262844085,0.3726395964622497,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854318857192993,0.5717177391052246,0.5455936193466187,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.9812464118003844,0.7679769992828369,0.5376253724098206,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7722808718681335,0.3745629787445068,0.360242635011673,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621420383453369,0.2335414886474609,1.0785995721817017,284.7745056152344,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790049076080322,0.3658018708229065,0.3658018708229065,1.0,1.0,-3.4763529300689697,0.9475329518318176,2.528820037841797,0.1607671082019806,0.8982409238815308,0.8982409238815308,0.0,242.3314819335937,217.0,50153.484375,0.0,3833.883056640625,1.0,279.7581787109375,283.042236328125,292.1187438964844,295.8565368652344,293.1499938964844,293.1499938964844,280.04998779296875,36157.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923706352710724,1.0,0.0,0.0,3.653599977493286,3.653624057769776,8.907078949960123e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6427.734375,0.0,1538.3575439453125,1683.569091796875,0.0,3623.32275390625,0.906174898147583,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951610088348389,0.4084788262844085,0.3726395964622497,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854318857192993,0.5717177391052246,0.5455936193466187,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.9812464118003844,0.7679769992828369,0.5376253724098206,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7722808718681335,0.3745629787445068,0.360242635011673,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621420383453369,0.2335414886474609,1.0785995721817017,284.7745056152344,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790049076080322,0.3658018708229065,0.3658018708229065,1.0,1.0,-3.4763529300689697,0.9475329518318176,2.528820037841797,0.1607671082019806,0.8982409238815308,0.8982409238815308,0.0,242.3314819335937,217.0,50153.484375,0.0,3833.883056640625,1.0,279.7581787109375,283.042236328125,292.1187438964844,295.8565368652344,293.1499938964844,293.1499938964844,280.04998779296875,36157.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923706352710724,1.0,0.0,0.0,3.653599977493286,3.653624057769776,8.907078949960123e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6427.734375,0.0,1538.3575439453125,1683.569091796875,0.0,3623.32275390625,0.906174898147583,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.801682710647583,0.4077551066875458,0.3712305426597595,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8928129076957703,0.5705735683441162,0.543752908706665,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9895744919776917,0.7709373235702515,0.5389618277549744,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7789413332939148,0.3743683099746704,0.3594261109828949,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.6678766012191772,0.233444258570671,1.0756388902664185,284.9232482910156,284.95001220703125,299.5590515136719,289.0829772949219,297.87994384765625,297.2526550292969,284.9252624511719,1.0,0.673529863357544,0.365429550409317,0.365429550409317,1.0,1.0,-3.4694957733154297,0.9441972374916076,2.525298595428467,0.1587387472391128,0.899237334728241,0.899237334728241,0.0,233.2155914306641,217.0,48972.3203125,0.0,3762.860107421875,1.0,280.0337829589844,283.2338256835937,292.0481262207031,295.6152648925781,293.1499938964844,293.1499938964844,280.04998779296875,36064.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150227308273317,1.0,0.0,0.0,3.651174068450928,3.651198148727417,8.895254381968698e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6623.87060546875,0.0,1534.958740234375,1683.569091796875,0.0,3543.15625,0.9056015014648438,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8037833571434021,0.4077078700065613,0.3710682094097137,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8951410055160522,0.5704267024993896,0.5434826016426086,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9919441938400269,0.7718325257301331,0.5394881963729858,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7810345888137817,0.3744265437126159,0.3593521416187286,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.6696939468383789,0.2335016280412674,1.075303316116333,284.9316711425781,284.95001220703125,299.5552062988281,289.083984375,297.8798522949219,297.2542419433594,284.9326477050781,1.0,0.6722118258476257,0.3653364777565002,0.3653364777565002,1.0,1.0,-3.469114065170288,0.9437913298606871,2.525322914123535,0.1583781987428665,0.8992905020713806,0.8992905020713806,0.0,230.71307373046875,205.0,48940.41015625,0.0,3747.10009765625,1.0,280.04217529296875,283.2431945800781,292.05096435546875,295.6246643066406,293.1499938964844,293.1499938964844,280.3500061035156,36051.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138339757919312,1.0,0.0,0.0,3.6509816646575928,3.651005744934082,8.894317033991683e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6258.15771484375,0.0,1534.6461181640625,1683.569091796875,0.0,3532.149658203125,0.9055424332618712,1.0,0.0,3.0,1.0,0.0
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8093996644020081,0.4078543782234192,0.3707865178585052,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9014383554458618,0.5703350305557251,0.5429551601409912,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9979150295257568,0.7744119167327881,0.5409076809883118,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7867157459259033,0.3747811317443847,0.3592884242534637,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6746673583984375,0.2338036596775055,1.07493257522583,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,297.8817138671875,297.2609558105469,285.0732421875,1.0,0.6689979434013367,0.3651037514209747,0.3651037514209747,1.0,1.0,-3.4693193435668945,0.9431495666503906,2.526170015335083,0.1575847715139389,0.901383936405182,0.901383936405182,0.0,224.3394470214844,205.0,47921.32421875,0.0,3709.86181640625,1.0,280.298828125,283.4168395996094,292.0246276855469,295.4565124511719,293.1499938964844,293.1499938964844,280.3500061035156,35945.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906177818775177,1.0,0.0,0.0,3.652225017547608,3.6522488594055176,8.900375405573868e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6441.87744140625,0.0,1535.234619140625,1683.569091796875,0.0,3461.09912109375,0.9057838916778564,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8141936659812927,0.4081934690475464,0.3708678185939789,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9070465564727784,0.5704705715179443,0.5428289175033569,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7776212692260742,0.5360063910484314,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7917649745941162,0.3753259181976318,0.3595466911792755,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6791605353355408,0.2342671304941177,1.0758017301559448,285.1091613769531,284.95001220703125,299.53570556640625,289.0888061523437,297.8861694335937,297.2713317871094,285.1097412109375,1.0,0.6655479669570923,0.3649616241455078,0.3649616241455078,1.0,1.0,-3.464346170425415,0.9410808682441713,2.5232651233673096,0.1569904237985611,0.9029163122177124,0.9029163122177124,0.0,218.98989868164065,193.0,47763.9765625,0.0,3666.454833984375,1.0,280.341796875,283.4624328613281,292.04376220703125,295.5135192871094,293.1499938964844,293.1499938964844,280.04998779296875,35859.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022409319877625,1.0,0.0,0.0,3.655649423599243,3.655673503875733,8.917074296732608e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6894.310546875,0.0,1538.4124755859375,1683.569091796875,0.0,3424.464111328125,0.906460464000702,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220666646957397,0.4072342813014984,0.3701493740081787,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174522161483764,0.5692189931869507,0.541782796382904,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850044965744019,0.5189042091369629,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006590604782104,0.3753935396671295,0.3595921695232391,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872142553329468,0.2345895320177078,1.0765565633773804,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.657689094543457,0.3646773397922516,0.3646773397922516,1.0,1.0,-3.443033218383789,0.9333664178848268,2.509666919708252,0.1539666503667831,0.901269793510437,0.901269793510437,0.0,209.17495727539065,181.0,48725.2265625,0.0,3556.702392578125,1.0,280.0577697753906,283.24591064453125,292.1211242675781,295.7387084960937,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112495183944702,1.0,0.0,0.0,3.656942844390869,3.6569669246673584,8.923385053094535e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7064.048828125,0.0,1540.8021240234375,1683.569091796875,0.0,3508.196533203125,0.9068099856376648,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220666646957397,0.4072342813014984,0.3701493740081787,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174522161483764,0.5692189931869507,0.541782796382904,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850044965744019,0.5189042091369629,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006590604782104,0.3753935396671295,0.3595921695232391,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872142553329468,0.2345895320177078,1.0765565633773804,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.657689094543457,0.3646773397922516,0.3646773397922516,1.0,1.0,-3.443033218383789,0.9333664178848268,2.509666919708252,0.1539666503667831,0.901269793510437,0.901269793510437,0.0,209.17495727539065,181.0,48725.2265625,0.0,3556.702392578125,1.0,280.0577697753906,283.24591064453125,292.1211242675781,295.7387084960937,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112495183944702,1.0,0.0,0.0,3.656942844390869,3.6569669246673584,8.923385053094535e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7064.048828125,0.0,1540.8021240234375,1683.569091796875,0.0,3508.196533203125,0.9068099856376648,1.0,0.0,3.0,1.0,0.0
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8290437459945679,0.405059665441513,0.36810103058815,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73516845703125,0.9275072813034058,0.5666276812553406,0.539283037185669,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926450371742249,0.5021971464157104,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.808817982673645,0.3744025230407715,0.3585462570190429,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.6946557760238647,0.2341714799404144,1.0738763809204102,284.7352600097656,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7333068847656,1.0,0.6486837863922119,0.3643930554389953,0.3643930554389953,1.0,1.0,-3.4129958152771,0.9228427410125732,2.4901530742645264,0.1501562446355819,0.8967798948287964,0.8967798948287964,0.0,199.4615020751953,169.0,49591.7890625,0.0,3428.773193359375,1.0,279.7582092285156,283.0093688964844,292.1324768066406,295.8365478515625,293.1499938964844,293.1499938964844,280.04998779296875,36205.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920856475830078,1.0,0.0,0.0,3.6499855518341056,3.650009632110596,8.889463742889347e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6385.93896484375,0.0,1534.6915283203125,1683.569091796875,0.0,3597.060302734375,0.9053972363471984,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8290437459945679,0.405059665441513,0.36810103058815,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73516845703125,0.9275072813034058,0.5666276812553406,0.539283037185669,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926450371742249,0.5021971464157104,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.808817982673645,0.3744025230407715,0.3585462570190429,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.6946557760238647,0.2341714799404144,1.0738763809204102,284.7352600097656,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7333068847656,1.0,0.6486837863922119,0.3643930554389953,0.3643930554389953,1.0,1.0,-3.4129958152771,0.9228427410125732,2.4901530742645264,0.1501562446355819,0.8967798948287964,0.8967798948287964,0.0,199.4615020751953,169.0,49591.7890625,0.0,3428.773193359375,1.0,279.7582092285156,283.0093688964844,292.1324768066406,295.8365478515625,293.1499938964844,293.1499938964844,280.04998779296875,36205.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920856475830078,1.0,0.0,0.0,3.6499855518341056,3.650009632110596,8.889463742889347e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6385.93896484375,0.0,1534.6915283203125,1683.569091796875,0.0,3597.060302734375,0.9053972363471984,1.0,0.0,3.0,1.0,0.0
12242460,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8380829691886902,0.4042757451534271,0.3666032254695892,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.940137267112732,0.5652419924736023,0.5371749997138977,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032222390174866,0.483062207698822,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8183378577232361,0.3741487860679626,0.3576366901397705,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7036993503570557,0.234221339225769,1.071340560913086,284.880615234375,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389506459236145,0.3644373714923858,0.3644373714923858,1.0,1.0,-3.38149642944336,0.9128093719482422,2.468687057495117,0.1470004767179489,0.8970723748207092,0.8970723748207092,0.0,188.8072052001953,172.0,48197.140625,0.0,3294.143310546875,1.0,280.0421447753906,283.200439453125,292.0616760253906,295.5892028808594,293.1499938964844,293.1499938964844,280.3500061035156,36116.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097610712051392,1.0,0.0,0.0,3.6450037956237793,3.6450276374816895,8.865214340403327e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6203.17626953125,0.0,1528.4852294921875,1683.569091796875,0.0,3494.38623046875,0.90424782037735,1.0,0.0,3.0,1.0,0.0
12242520,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8380829691886902,0.4042757451534271,0.3666032254695892,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.940137267112732,0.5652419924736023,0.5371749997138977,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032222390174866,0.483062207698822,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8183378577232361,0.3741487860679626,0.3576366901397705,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7036993503570557,0.234221339225769,1.071340560913086,284.880615234375,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389506459236145,0.3644373714923858,0.3644373714923858,1.0,1.0,-3.38149642944336,0.9128093719482422,2.468687057495117,0.1470004767179489,0.8970723748207092,0.8970723748207092,0.0,188.8072052001953,172.0,48197.140625,0.0,3294.143310546875,1.0,280.0421447753906,283.200439453125,292.0616760253906,295.5892028808594,293.1499938964844,293.1499938964844,280.3500061035156,36116.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097610712051392,1.0,0.0,0.0,3.6450037956237793,3.6450276374816895,8.865214340403327e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6203.17626953125,0.0,1528.4852294921875,1683.569091796875,0.0,3494.38623046875,0.90424782037735,1.0,0.0,3.0,1.0,0.0
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8444931507110596,0.4046964347362518,0.3665440678596496,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.94844251871109,0.5652071237564087,0.5366591811180115,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.8144431710243225,0.4714732766151428,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.824733316898346,0.3748441636562347,0.3578580617904663,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7101015448570251,0.2350239008665084,1.0730220079421997,285.0513000488281,284.95001220703125,299.45489501953125,289.10333251953125,297.9292297363281,297.36578369140625,285.0530700683594,1.0,0.6345375776290894,0.3644762933254242,0.3644762933254242,1.0,1.0,-3.369128704071045,0.9089574217796326,2.460171222686768,0.1455410718917846,0.8997156620025635,0.8997156620025635,0.0,182.81581115722656,172.0,47006.44140625,0.0,3231.53955078125,1.0,280.33709716796875,283.4136657714844,292.04541015625,295.4530029296875,293.1499938964844,293.1499938964844,280.3500061035156,35946.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897520124912262,1.0,0.0,0.0,3.6463873386383057,3.646411418914795,8.871946874933201e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6433.42919921875,0.0,1528.74951171875,1683.569091796875,0.0,3380.457275390625,0.9044530391693116,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8452423214912415,0.4047659635543823,0.3665978014469147,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9493715167045592,0.5652262568473816,0.5366613864898682,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.815963089466095,0.4702306091785431,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.825476884841919,0.3749671578407287,0.3579509556293487,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7108541131019592,0.2351648807525634,1.0735180377960205,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,297.9325256347656,297.37127685546875,285.0574951171875,1.0,0.6341425776481628,0.3644816875457763,0.3644816875457763,1.0,1.0,-3.368408441543579,0.908742368221283,2.459666013717652,0.1454640328884124,0.8999508619308472,0.8999508619308472,0.0,182.208984375,175.0,46996.65234375,0.0,3226.423828125,1.0,280.3416748046875,283.41876220703125,292.0525207519531,295.46746826171875,293.1499938964844,293.1499938964844,280.6499938964844,35933.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968753218650818,1.0,0.0,0.0,3.64688491821289,3.646908760070801,8.874367267708294e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6078.8486328125,0.0,1529.2049560546875,1683.569091796875,0.0,3374.4404296875,0.9045509099960328,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8478884100914001,0.4052260220050812,0.3668381571769714,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.9525910019874572,0.5654879808425903,0.5367159843444824,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.8223059177398682,0.4659587442874908,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8281353712081909,0.3756142556667328,0.3583897054195404,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7135558724403381,0.2358546704053878,1.0758726596832275,285.193603515625,284.95001220703125,299.4410705566406,289.10498046875,297.9466552734375,297.3947448730469,285.2006225585937,1.0,0.632956862449646,0.3645038306713104,0.3645038306713104,1.0,1.0,-3.366978168487549,0.9083520770072936,2.4586260318756104,0.1453002989292144,0.9029117226600648,0.9029117226600648,0.0,180.1798248291016,175.0,46021.55859375,0.0,3211.5380859375,1.0,280.5986633300781,283.5933837890625,292.0380554199219,295.3244934082031,293.1499938964844,293.1499938964844,280.6499938964844,35807.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894423842430115,1.0,0.0,0.0,3.650829076766968,3.650853157043457,8.893573522072984e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6262.99560546875,0.0,1532.651123046875,1683.569091796875,0.0,3304.99267578125,0.9053810834884644,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.8502075672149658,0.4058016538619995,0.3672923445701599,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415466308594,0.9552893042564392,0.5658986568450928,0.5370184779167175,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9990000128746032,0.8285950422286987,0.4625875055789947,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8304696083068848,0.3764000535011291,0.3590351343154907,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.7159435153007507,0.2366687804460525,1.079047918319702,285.2414855957031,284.95001220703125,299.42974853515625,289.10614013671875,297.96051025390625,297.4178161621094,285.24285888671875,1.0,0.6324294209480286,0.364530086517334,0.364530086517334,1.0,1.0,-3.3684232234954834,0.90889972448349,2.4595234394073486,0.1454506516456604,0.905375599861145,0.905375599861145,0.0,178.70449829101562,193.0,45961.328125,0.0,3206.316162109375,1.0,280.6418151855469,283.6424255371094,292.0628967285156,295.39569091796875,293.1499938964844,293.1499938964844,280.3500061035156,35706.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860740065574646,1.0,0.0,0.0,3.657215118408203,3.657239198684693,8.924713483793312e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6708.58837890625,0.0,1539.0069580078125,1683.569091796875,0.0,3273.473876953125,0.906709372997284,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457632660865784,0.4053299129009247,0.3674675822257995,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494199752807616,0.5651958584785461,0.5369699597358704,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373295664787292,0.4704360961914062,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268358707427979,0.3769270479679107,0.3600084781646728,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132958173751831,0.2375958561897277,1.0850157737731934,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376081705093384,0.3645826280117035,0.3645826280117035,1.0,1.0,-3.3863418102264404,0.9148455262184144,2.471496105194092,0.1471667438745498,0.9059836864471436,0.9059836864471436,0.0,183.0740966796875,211.0,47311.9609375,0.0,3272.139404296875,1.0,280.35772705078125,283.4446105957031,292.1474304199219,295.652099609375,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975329399108887,1.0,0.0,0.0,3.665681600570679,3.665705680847168,8.966082987171831e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6907.34130859375,0.0,1549.0982666015625,1683.569091796875,0.0,3380.576904296875,0.9086363911628724,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457632660865784,0.4053299129009247,0.3674675822257995,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494199752807616,0.5651958584785461,0.5369699597358704,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373295664787292,0.4704360961914062,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268358707427979,0.3769270479679107,0.3600084781646728,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132958173751831,0.2375958561897277,1.0850157737731934,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376081705093384,0.3645826280117035,0.3645826280117035,1.0,1.0,-3.3863418102264404,0.9148455262184144,2.471496105194092,0.1471667438745498,0.9059836864471436,0.9059836864471436,0.0,183.0740966796875,211.0,47311.9609375,0.0,3272.139404296875,1.0,280.35772705078125,283.4446105957031,292.1474304199219,295.652099609375,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975329399108887,1.0,0.0,0.0,3.665681600570679,3.665705680847168,8.966082987171831e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6907.34130859375,0.0,1549.0982666015625,1683.569091796875,0.0,3380.576904296875,0.9086363911628724,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341750502586365,0.4035603404045105,0.3664629757404327,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338533282279968,0.5631158947944641,0.535646915435791,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406053781509399,0.4901451468467712,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163064122200012,0.3763341009616852,0.3600396513938904,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.703787088394165,0.2375093102455139,1.0874338150024414,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463761329650879,0.3646351397037506,0.3646351397037506,1.0,1.0,-3.4101877212524414,0.922685205936432,2.4875025749206543,0.1496742814779281,0.9042134284973145,0.9042134284973145,0.0,193.4171905517578,229.0,48676.9921875,0.0,3387.079345703125,1.0,280.05810546875,283.2320861816406,292.1607971191406,295.7857666015625,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104881286621094,1.0,0.0,0.0,3.667879819869995,3.667903900146485,8.97684003575705e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7069.1826171875,0.0,1552.8121337890625,1683.569091796875,0.0,3501.13330078125,0.9092350006103516,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341750502586365,0.4035603404045105,0.3664629757404327,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338533282279968,0.5631158947944641,0.535646915435791,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406053781509399,0.4901451468467712,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163064122200012,0.3763341009616852,0.3600396513938904,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.703787088394165,0.2375093102455139,1.0874338150024414,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463761329650879,0.3646351397037506,0.3646351397037506,1.0,1.0,-3.4101877212524414,0.922685205936432,2.4875025749206543,0.1496742814779281,0.9042134284973145,0.9042134284973145,0.0,193.4171905517578,229.0,48676.9921875,0.0,3387.079345703125,1.0,280.05810546875,283.2320861816406,292.1607971191406,295.7857666015625,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104881286621094,1.0,0.0,0.0,3.667879819869995,3.667903900146485,8.97684003575705e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7069.1826171875,0.0,1552.8121337890625,1683.569091796875,0.0,3501.13330078125,0.9092350006103516,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8198097348213196,0.4011166393756866,0.3648912906646728,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9141048789024352,0.5603058338165283,0.5336628556251526,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9990000128746032,0.83974689245224,0.5160478949546814,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021151423454285,0.3751059174537658,0.3595142066478729,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.6909039616584778,0.2366707473993301,1.0868394374847412,284.75714111328125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.75665283203125,1.0,0.6570602059364319,0.3640123605728149,0.3640123605728149,1.0,1.0,-3.4357173442840576,0.929066836833954,2.506650447845459,0.150406464934349,0.9002147316932678,0.9002147316932678,0.0,207.34344482421875,247.0,49986.34375,0.0,3528.565185546875,1.0,279.75811767578125,283.0220947265625,292.1540832519531,295.87841796875,293.1499938964844,293.1499938964844,279.45001220703125,36161.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921327531337738,1.0,0.0,0.0,3.6624135971069336,3.662437677383423,8.95010316526168e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7225.3876953125,0.0,1548.238525390625,1683.569091796875,0.0,3601.404541015625,0.9081501364707948,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8198097348213196,0.4011166393756866,0.3648912906646728,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9141048789024352,0.5603058338165283,0.5336628556251526,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9990000128746032,0.83974689245224,0.5160478949546814,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021151423454285,0.3751059174537658,0.3595142066478729,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.6909039616584778,0.2366707473993301,1.0868394374847412,284.75714111328125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.75665283203125,1.0,0.6570602059364319,0.3640123605728149,0.3640123605728149,1.0,1.0,-3.4357173442840576,0.929066836833954,2.506650447845459,0.150406464934349,0.9002147316932678,0.9002147316932678,0.0,207.34344482421875,247.0,49986.34375,0.0,3528.565185546875,1.0,279.75811767578125,283.0220947265625,292.1540832519531,295.87841796875,293.1499938964844,293.1499938964844,279.45001220703125,36161.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921327531337738,1.0,0.0,0.0,3.6624135971069336,3.662437677383423,8.95010316526168e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7225.3876953125,0.0,1548.238525390625,1683.569091796875,0.0,3601.404541015625,0.9081501364707948,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.8060084581375122,0.3985539376735687,0.3632080852985382,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.8974093794822693,0.5574133992195129,0.5315858721733093,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.9990000128746032,0.836311936378479,0.5412891507148743,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.7885322570800781,0.3736881911754608,0.3587862253189087,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.6787382364273071,0.2354807704687118,1.0845026969909668,284.5950012207031,284.95001220703125,299.3353881835937,289.1100158691406,297.8446044921875,297.2931823730469,284.5940246582031,1.0,0.6672133207321167,0.3634642958641052,0.3634642958641052,1.0,1.0,-3.457869052886963,0.9344947338104248,2.523374319076538,0.1509695053100586,0.8946359157562256,0.8946359157562256,0.0,221.43423461914065,247.0,51212.12109375,0.0,3664.799072265625,1.0,279.46270751953125,282.81915283203125,292.1534118652344,295.9773864746094,293.1499938964844,293.1499938964844,279.45001220703125,36380.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93024343252182,1.0,0.0,0.0,3.650248289108277,3.6502723693847656,8.890743288247904e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6963.1416015625,0.0,1536.2894287109375,1683.569091796875,0.0,3683.37255859375,0.905573070049286,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.8040214776992798,0.3982122242450714,0.3629534542560577,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.8952214121818542,0.5570236444473267,0.5312762260437012,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.8357219696044922,0.5448307394981384,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.7866823673248291,0.373495876789093,0.3586675226688385,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.6770730018615723,0.2353047430515289,1.0840612649917605,284.59228515625,284.95001220703125,299.332275390625,289.1099853515625,297.8385009765625,297.2860412597656,284.5918884277344,1.0,0.6686221361160278,0.3633895516395569,0.3633895516395569,1.0,1.0,-3.460776329040528,0.9351967573165894,2.5255796909332275,0.1510302275419235,0.8940292000770569,0.8940292000770569,0.0,223.4525146484375,250.0,51233.86328125,0.0,3683.801025390625,1.0,279.45819091796875,282.8163452148437,292.1467590332031,295.9621276855469,293.1499938964844,293.1499938964844,279.75,36396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305457472801208,1.0,0.0,0.0,3.6482248306274414,3.648248672485352,8.880889481588383e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6554.70263671875,0.0,1534.1630859375,1683.569091796875,0.0,3686.142333984375,0.905137538909912,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7978333234786987,0.3972530663013458,0.3620235025882721,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.8884323239326477,0.5558399558067322,0.5301068425178528,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.8339064717292786,0.5558260679244995,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.7810004353523254,0.3730035424232483,0.3582309782505035,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.6718918681144714,0.2347529232501983,1.0821373462677002,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,297.81793212890625,297.2630615234375,284.7259826660156,1.0,0.6725627779960632,0.3630781471729278,0.3630781471729278,1.0,1.0,-3.468649387359619,0.936753273010254,2.531895875930786,0.1510097086429596,0.8937184810638428,0.8937184810638428,0.0,229.75450134277344,250.0,50256.421875,0.0,3740.3544921875,1.0,279.70123291015625,282.98193359375,292.0846252441406,295.72198486328125,293.1499938964844,293.1499938964844,279.75,36348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248363375663756,1.0,0.0,0.0,3.641443490982056,3.641467332839966,8.847904382491834e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6721.267578125,0.0,1526.2694091796875,1683.569091796875,0.0,3633.72265625,0.903642237186432,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7935237288475037,0.3967858254909515,0.3616091310977936,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8836274743080139,0.5551602840423584,0.5294617414474487,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.833088219165802,0.5640203952789307,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7770696878433228,0.3729068636894226,0.3581646382808685,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.668256402015686,0.2344823181629181,1.0812313556671145,284.7662048339844,284.95001220703125,299.3058166503906,289.1092834472656,297.8041076660156,297.2496032714844,284.7676086425781,1.0,0.6758900880813599,0.3627176880836487,0.3627176880836487,1.0,1.0,-3.476061582565308,0.9380233883857728,2.53803825378418,0.1506654769182205,0.8930001258850098,0.8930001258850098,0.0,234.5935516357422,253.0,50135.59765625,0.0,3787.341552734375,1.0,279.7421569824219,283.0337219238281,292.0782165527344,295.7362670898437,293.1499938964844,293.1499938964844,280.04998779296875,36294.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210675358772278,1.0,0.0,0.0,3.636533498764038,3.6365575790405273,8.824060842016479e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6391.3115234375,0.0,1520.4302978515625,1683.569091796875,0.0,3599.007080078125,0.9024816751480104,1.0,0.0,3.0,1.0,0.0
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.787931501865387,0.3966477513313293,0.3615009188652038,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772778511047363,0.5546777844429016,0.5289993286132812,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336881399154663,0.575594425201416,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.772141695022583,0.3734565079212188,0.3587095141410827,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636928915977478,0.2345699518918991,1.0818893909454346,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812630891799927,0.3619967401027679,0.3619967401027679,1.0,1.0,-3.4907431602478027,0.9404836893081664,2.5502593517303467,0.1499319076538086,0.8946287631988525,0.8946287631988525,0.0,241.736083984375,256.0,49046.09375,0.0,3866.4130859375,1.0,280.0416259765625,283.2652282714844,292.06744384765625,295.62701416015625,293.1499938964844,293.1499938964844,280.3500061035156,36095.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105091691017152,1.0,0.0,0.0,3.6323652267456055,3.632389307022095,8.803843911664444e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6270.8095703125,0.0,1514.3458251953125,1683.569091796875,0.0,3501.328369140625,0.9014195203781128,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.787931501865387,0.3966477513313293,0.3615009188652038,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772778511047363,0.5546777844429016,0.5289993286132812,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336881399154663,0.575594425201416,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.772141695022583,0.3734565079212188,0.3587095141410827,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636928915977478,0.2345699518918991,1.0818893909454346,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812630891799927,0.3619967401027679,0.3619967401027679,1.0,1.0,-3.4907431602478027,0.9404836893081664,2.5502593517303467,0.1499319076538086,0.8946287631988525,0.8946287631988525,0.0,241.736083984375,256.0,49046.09375,0.0,3866.4130859375,1.0,280.0416259765625,283.2652282714844,292.06744384765625,295.62701416015625,293.1499938964844,293.1499938964844,280.3500061035156,36095.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105091691017152,1.0,0.0,0.0,3.6323652267456055,3.632389307022095,8.803843911664444e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6270.8095703125,0.0,1514.3458251953125,1683.569091796875,0.0,3501.328369140625,0.9014195203781128,1.0,0.0,3.0,1.0,0.0
