time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846495509147644,0.3971161246299743,0.3619688749313354,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734148740768433,0.5548875331878662,0.5292304754257202,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362724781036377,0.5828014016151428,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694661617279053,0.3746109008789062,0.35984668135643,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613168716430664,0.2352682650089264,1.0852279663085938,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856602430343628,0.3612758219242096,0.3612758219242096,1.0,1.0,-3.5056371688842773,0.9429906010627748,2.5626466274261475,0.1492295414209365,0.8987478017807007,0.8987478017807007,0.0,246.86492919921875,259.0,48011.44921875,0.0,3934.590087890625,1.0,280.34161376953125,283.4933166503906,292.0705871582031,295.551513671875,293.1499938964844,293.1499938964844,280.6499938964844,35856.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014471173286438,1.0,0.0,0.0,3.637088298797608,3.6371121406555176,8.826753514767915e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6162.091796875,0.0,1517.782470703125,1683.569091796875,0.0,3417.070068359375,0.9023120999336244,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846495509147644,0.3971161246299743,0.3619688749313354,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734148740768433,0.5548875331878662,0.5292304754257202,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362724781036377,0.5828014016151428,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694661617279053,0.3746109008789062,0.35984668135643,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613168716430664,0.2352682650089264,1.0852279663085938,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856602430343628,0.3612758219242096,0.3612758219242096,1.0,1.0,-3.5056371688842773,0.9429906010627748,2.5626466274261475,0.1492295414209365,0.8987478017807007,0.8987478017807007,0.0,246.86492919921875,259.0,48011.44921875,0.0,3934.590087890625,1.0,280.34161376953125,283.4933166503906,292.0705871582031,295.551513671875,293.1499938964844,293.1499938964844,280.6499938964844,35856.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014471173286438,1.0,0.0,0.0,3.637088298797608,3.6371121406555176,8.826753514767915e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6162.091796875,0.0,1517.782470703125,1683.569091796875,0.0,3417.070068359375,0.9023120999336244,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7822999954223633,0.3977712094783783,0.3626743853092193,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705629706382751,0.5553305149078369,0.529763400554657,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988884329795836,0.8401839733123779,0.5869038105010986,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676964402198792,0.3759483397006988,0.3612343668937683,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598605513572693,0.2361783981323242,1.089897871017456,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894708275794983,0.3606846034526825,0.3606846034526825,1.0,1.0,-3.51935076713562,0.9454931020736694,2.57385778427124,0.1488000750541687,0.905282735824585,0.905282735824585,0.0,251.12039184570312,262.0,47004.4765625,0.0,3995.024169921875,1.0,280.6416931152344,283.7157287597656,292.0712890625,295.48065185546875,293.1499938964844,293.1499938964844,280.3500061035156,35606.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935937285423279,1.0,0.0,0.0,3.6511545181274414,3.65117859840393,8.8951594534592e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6799.08203125,0.0,1531.5107421875,1683.569091796875,0.0,3343.799072265625,0.9052857160568236,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7822999954223633,0.3977712094783783,0.3626743853092193,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705629706382751,0.5553305149078369,0.529763400554657,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988884329795836,0.8401839733123779,0.5869038105010986,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676964402198792,0.3759483397006988,0.3612343668937683,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598605513572693,0.2361783981323242,1.089897871017456,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894708275794983,0.3606846034526825,0.3606846034526825,1.0,1.0,-3.51935076713562,0.9454931020736694,2.57385778427124,0.1488000750541687,0.905282735824585,0.905282735824585,0.0,251.12039184570312,262.0,47004.4765625,0.0,3995.024169921875,1.0,280.6416931152344,283.7157287597656,292.0712890625,295.48065185546875,293.1499938964844,293.1499938964844,280.3500061035156,35606.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935937285423279,1.0,0.0,0.0,3.6511545181274414,3.65117859840393,8.8951594534592e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6799.08203125,0.0,1531.5107421875,1683.569091796875,0.0,3343.799072265625,0.9052857160568236,1.0,0.0,3.0,1.0,0.0
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784489989280701,0.396577924489975,0.3623245060443878,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663595914840698,0.5540032386779785,0.5292622447013855,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965054392814636,0.842001736164093,0.5890121459960938,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646830677986145,0.3759590983390808,0.3618558347225189,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572855114936829,0.2361471652984619,1.092131733894348,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.692457914352417,0.3600933849811554,0.3600933849811554,1.0,1.0,-3.524317979812622,0.9452120661735536,2.579105854034424,0.1477394551038742,0.9067715406417848,0.9067715406417848,0.0,256.0389709472656,265.0,48220.8125,0.0,4037.33447265625,1.0,280.3577575683594,283.50701904296875,292.1361083984375,295.7157897949219,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062578678131104,1.0,0.0,0.0,3.663462638854981,3.6634867191314697,8.955231578511302e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6986.06201171875,0.0,1545.8544921875,1683.569091796875,0.0,3461.84326171875,0.9080681204795836,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784489989280701,0.396577924489975,0.3623245060443878,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663595914840698,0.5540032386779785,0.5292622447013855,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965054392814636,0.842001736164093,0.5890121459960938,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646830677986145,0.3759590983390808,0.3618558347225189,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572855114936829,0.2361471652984619,1.092131733894348,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.692457914352417,0.3600933849811554,0.3600933849811554,1.0,1.0,-3.524317979812622,0.9452120661735536,2.579105854034424,0.1477394551038742,0.9067715406417848,0.9067715406417848,0.0,256.0389709472656,265.0,48220.8125,0.0,4037.33447265625,1.0,280.3577575683594,283.50701904296875,292.1361083984375,295.7157897949219,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062578678131104,1.0,0.0,0.0,3.663462638854981,3.6634867191314697,8.955231578511302e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6986.06201171875,0.0,1545.8544921875,1683.569091796875,0.0,3461.84326171875,0.9080681204795836,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7757080793380737,0.395348846912384,0.3615372478961944,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8635005950927734,0.5526673793792725,0.5283492803573608,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9946419596672058,0.842155933380127,0.5894023180007935,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.762453556060791,0.3754155337810516,0.3616411387920379,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6552935242652893,0.2356860488653183,1.0913125276565552,285.0209045410156,284.95001220703125,299.15704345703125,289.0837707519531,297.7497253417969,297.235107421875,285.0140075683594,1.0,0.6934472322463989,0.3597977757453918,0.3597977757453918,1.0,1.0,-3.521505832672119,0.9433937072753906,2.5781121253967285,0.1466726064682006,0.9058731198310852,0.9058731198310852,0.0,258.81610107421875,265.0,49229.34765625,0.0,4046.808349609375,1.0,280.1007995605469,283.3277893066406,292.1546630859375,295.87841796875,293.1499938964844,293.1499938964844,280.04998779296875,35787.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146709442138672,1.0,0.0,0.0,3.667227983474731,3.6672520637512207,8.973649414656393e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6785.19140625,0.0,1550.8248291015625,1683.569091796875,0.0,3539.89990234375,0.9089428782463074,1.0,0.0,3.0,1.0,0.0
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7725678086280823,0.3938480615615845,0.3603886365890503,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8602766394615173,0.5510175824165344,0.5270290374755859,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9924236536026,0.8419904112815857,0.5894315838813782,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7598612308502197,0.3745959997177124,0.3610931038856506,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6529273986816406,0.2349769920110702,1.0891917943954468,284.9688415527344,284.95001220703125,299.1337585449219,289.0758972167969,297.73309326171875,297.2216491699219,284.96710205078125,1.0,0.6940796375274658,0.3595530390739441,0.3595530390739441,1.0,1.0,-3.515367031097412,0.9406717419624328,2.574695348739624,0.1454218029975891,0.9054383635520936,0.9054383635520936,0.0,261.7036437988281,268.0,49290.09375,0.0,4048.3720703125,1.0,280.0579833984375,283.2727355957031,292.1268005371094,295.8100280761719,293.1499938964844,293.1499938964844,279.75,35873.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190082550048828,1.0,0.0,0.0,3.6688060760498047,3.668830156326294,8.981374435279577e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7118.49853515625,0.0,1553.240966796875,1683.569091796875,0.0,3580.00341796875,0.9093820452690125,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663016319274902,0.3903891444206238,0.3576712310314178,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.853887140750885,0.547156810760498,0.5238341689109802,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.987884521484375,0.8410613536834717,0.5891135931015015,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546231746673584,0.372446745634079,0.3594776093959808,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479982733726501,0.2330677658319473,1.0825461149215698,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.694529116153717,0.3590636253356933,0.3590636253356933,1.0,1.0,-3.4979441165924072,0.9336256384849548,2.5643186569213867,0.1424027383327484,0.9013967514038086,0.9013967514038086,0.0,267.0634460449219,271.0,50209.11328125,0.0,4035.79443359375,1.0,279.75811767578125,283.03594970703125,292.0960998535156,295.8533630371094,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287813901901244,1.0,0.0,0.0,3.665262699127197,3.665286779403688,8.964033781921898e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7234.7275390625,0.0,1551.07373046875,1683.569091796875,0.0,3669.966552734375,0.90874844789505,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663016319274902,0.3903891444206238,0.3576712310314178,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.853887140750885,0.547156810760498,0.5238341689109802,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.987884521484375,0.8410613536834717,0.5891135931015015,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546231746673584,0.372446745634079,0.3594776093959808,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479982733726501,0.2330677658319473,1.0825461149215698,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.694529116153717,0.3590636253356933,0.3590636253356933,1.0,1.0,-3.4979441165924072,0.9336256384849548,2.5643186569213867,0.1424027383327484,0.9013967514038086,0.9013967514038086,0.0,267.0634460449219,271.0,50209.11328125,0.0,4035.79443359375,1.0,279.75811767578125,283.03594970703125,292.0960998535156,295.8533630371094,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287813901901244,1.0,0.0,0.0,3.665262699127197,3.665286779403688,8.964033781921898e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7234.7275390625,0.0,1551.07373046875,1683.569091796875,0.0,3669.966552734375,0.90874844789505,1.0,0.0,3.0,1.0,0.0
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601701617240906,0.386507898569107,0.3545149266719818,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.847686767578125,0.5427689552307129,0.5200711488723755,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832645058631896,0.8395225405693054,0.5883299708366394,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.749456524848938,0.36982062458992,0.3573434352874756,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429882645606995,0.2306859493255615,1.0734732151031494,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940914988517761,0.3585742115974426,0.3585742115974426,1.0,1.0,-3.47520399093628,0.9249041080474854,2.550299882888794,0.1388444751501083,0.8946568965911865,0.8946568965911865,0.0,271.8800354003906,259.0,51022.2578125,0.0,4006.51953125,1.0,279.45819091796875,282.8016357421875,292.0635986328125,295.8819580078125,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365201592445374,1.0,0.0,0.0,3.651345014572144,3.651369094848633,8.896087138055009e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6519.806640625,0.0,1537.6180419921875,1683.569091796875,0.0,3740.756591796875,0.9058254957199096,1.0,0.0,3.0,1.0,0.0
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601701617240906,0.386507898569107,0.3545149266719818,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.847686767578125,0.5427689552307129,0.5200711488723755,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832645058631896,0.8395225405693054,0.5883299708366394,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.749456524848938,0.36982062458992,0.3573434352874756,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429882645606995,0.2306859493255615,1.0734732151031494,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940914988517761,0.3585742115974426,0.3585742115974426,1.0,1.0,-3.47520399093628,0.9249041080474854,2.550299882888794,0.1388444751501083,0.8946568965911865,0.8946568965911865,0.0,271.8800354003906,259.0,51022.2578125,0.0,4006.51953125,1.0,279.45819091796875,282.8016357421875,292.0635986328125,295.8819580078125,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365201592445374,1.0,0.0,0.0,3.651345014572144,3.651369094848633,8.896087138055009e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6519.806640625,0.0,1537.6180419921875,1683.569091796875,0.0,3740.756591796875,0.9058254957199096,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601420283317566,0.3842130005359649,0.3518709540367126,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479298949241638,0.539823055267334,0.5167128443717957,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853049516677856,0.8403482437133789,0.5882765054702759,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498831748962402,0.3682012259960174,0.3553497195243835,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.642658531665802,0.2289278954267501,1.0638967752456665,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893041133880615,0.3585799038410187,0.3585799038410187,1.0,1.0,-3.4539921283721924,0.9181563854217528,2.5358357429504395,0.1367068588733673,0.8926800489425659,0.8926800489425659,0.0,268.0795288085937,247.0,49534.74609375,0.0,3930.531494140625,1.0,279.7421264648437,282.9941101074219,291.96832275390625,295.5998229980469,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254518151283264,1.0,0.0,0.0,3.638031721115112,3.6380555629730233,8.831332820591342e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6317.93115234375,0.0,1522.43505859375,1683.569091796875,0.0,3639.38330078125,0.9028424620628356,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601420283317566,0.3842130005359649,0.3518709540367126,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479298949241638,0.539823055267334,0.5167128443717957,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853049516677856,0.8403482437133789,0.5882765054702759,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498831748962402,0.3682012259960174,0.3553497195243835,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.642658531665802,0.2289278954267501,1.0638967752456665,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893041133880615,0.3585799038410187,0.3585799038410187,1.0,1.0,-3.4539921283721924,0.9181563854217528,2.5358357429504395,0.1367068588733673,0.8926800489425659,0.8926800489425659,0.0,268.0795288085937,247.0,49534.74609375,0.0,3930.531494140625,1.0,279.7421264648437,282.9941101074219,291.96832275390625,295.5998229980469,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254518151283264,1.0,0.0,0.0,3.638031721115112,3.6380555629730233,8.831332820591342e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6317.93115234375,0.0,1522.43505859375,1683.569091796875,0.0,3639.38330078125,0.9028424620628356,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7647194266319275,0.3833257257938385,0.3505340218544006,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8529057502746582,0.5383610725402832,0.5147498846054077,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9917559623718262,0.8428294062614441,0.5895200371742249,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7545400261878967,0.3677532076835632,0.3543766438961029,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6460615992546082,0.228124588727951,1.0578521490097046,284.87725830078125,284.95001220703125,298.902587890625,288.97833251953125,297.6201171875,297.1561279296875,284.8781433105469,1.0,0.6835658550262451,0.3585853576660156,0.3585853576660156,1.0,1.0,-3.443068504333496,0.9147133231163024,2.528355360031128,0.1356036365032196,0.8931617140769958,0.8931617140769958,0.0,259.3998413085937,247.0,48172.1640625,0.0,3852.202880859375,1.0,280.0403137207031,283.2081604003906,291.9286499023437,295.43768310546875,293.1499938964844,293.1499938964844,280.04998779296875,36184.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136219620704652,1.0,0.0,0.0,3.630963087081909,3.6309869289398193,8.797048280939634e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6538.64208984375,0.0,1513.46240234375,1683.569091796875,0.0,3530.186279296875,0.9011645913124084,1.0,0.0,3.0,1.0,0.0
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7649713158607483,0.3832924365997314,0.3504936397075653,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8531773090362549,0.5383068323135376,0.5146860480308533,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9920702576637268,0.8429309725761414,0.589586079120636,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7547931671142578,0.3677425980567932,0.354351282119751,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6462569832801819,0.2281003445386886,1.0576612949371338,284.87823486328125,284.95001220703125,298.89990234375,288.97705078125,297.6195678710937,297.1564025878906,284.8789367675781,1.0,0.6833171248435974,0.3585855960845947,0.3585855960845947,1.0,1.0,-3.442762613296509,0.914616882801056,2.5281455516815186,0.1355760395526886,0.8931361436843872,0.8931361436843872,0.0,258.983642578125,235.0,48161.6953125,0.0,3848.997802734375,1.0,280.0416259765625,283.2094421386719,291.9296264648437,295.4405822753906,293.1499938964844,293.1499938964844,280.3500061035156,36181.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134594798088074,1.0,0.0,0.0,3.630742311477661,3.6307661533355713,8.795978487796674e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6169.484375,0.0,1513.197265625,1683.569091796875,0.0,3528.680908203125,0.901111900806427,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7683322429656982,0.3830640614032745,0.34999680519104,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8568111658096313,0.5378173589706421,0.5139124393463135,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.996077299118042,0.844488263130188,0.5904009938240051,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7581826448440552,0.3677557110786438,0.3540664911270141,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6489109992980957,0.2279090136289596,1.055462121963501,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,297.6143493652344,297.16180419921875,285.01434326171875,1.0,0.680156946182251,0.3585884273052215,0.3585884273052215,1.0,1.0,-3.4392240047454834,0.9135040640830994,2.52571988105774,0.1352291703224182,0.8947882056236267,0.8947882056236267,0.0,253.6082305908203,235.0,47072.28515625,0.0,3808.676025390625,1.0,280.2981872558594,283.37994384765625,291.89794921875,295.27362060546875,293.1499938964844,293.1499938964844,280.3500061035156,36064.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064667224884032,1.0,0.0,0.0,3.629821538925171,3.629845380783081,8.791517416284478e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6342.18310546875,0.0,1511.318115234375,1683.569091796875,0.0,3463.78515625,0.9008609056472778,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7721103429794312,0.3829575479030609,0.3496954441070556,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8608670830726624,0.5374696254730225,0.5133565068244934,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.8462247848510742,0.5900940299034119,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7619731426239014,0.3678988516330719,0.3539619147777557,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6519455909729004,0.2278399765491485,1.053978681564331,285.04791259765625,284.95001220703125,298.8300170898437,288.94366455078125,297.60992431640625,297.16876220703125,285.0484924316406,1.0,0.6769207119941711,0.3585631251335144,0.3585631251335144,1.0,1.0,-3.435927629470825,0.9123799800872804,2.523547649383545,0.1349714249372482,0.895880937576294,0.895880937576294,0.0,248.0920867919922,223.0,46878.90625,0.0,3768.18505859375,1.0,280.3417053222656,283.4250793457031,291.90313720703125,295.3177795410156,293.1499938964844,293.1499938964844,280.6499938964844,35972.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033048748970032,1.0,0.0,0.0,3.631192922592163,3.631216764450073,8.798161843515118e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6036.84375,0.0,1512.14306640625,1683.569091796875,0.0,3434.370849609375,0.9010711908340454,1.0,0.0,3.0,1.0,0.0
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.7785926461219788,0.3828316628932953,0.3492263555526733,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8678245544433594,0.5369009971618652,0.5124378800392151,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.9990000128746032,0.8521100282669067,0.5757930278778076,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.768601655960083,0.3683103621006012,0.3539629578590393,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572988629341125,0.2278492301702499,1.0521432161331177,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080322265625,297.1933898925781,285.2058410644531,1.0,0.66932213306427,0.3585125505924225,0.3585125505924225,1.0,1.0,-3.414785385131836,0.9054831266403198,2.5093021392822266,0.1334270685911178,0.9006538391113281,0.9006538391113281,0.0,238.4974060058593,211.0,45518.62890625,0.0,3660.764892578125,1.0,280.6416320800781,283.6285705566406,291.8717041015625,295.1928405761719,293.1499938964844,293.1499938964844,280.3500061035156,35753.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942234516143799,1.0,0.0,0.0,3.6399080753326416,3.639931917190552,8.84044482063473e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6622.43310546875,0.0,1520.1298828125,1683.569091796875,0.0,3349.681640625,0.9028663635253906,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.7785926461219788,0.3828316628932953,0.3492263555526733,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8678245544433594,0.5369009971618652,0.5124378800392151,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.9990000128746032,0.8521100282669067,0.5757930278778076,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.768601655960083,0.3683103621006012,0.3539629578590393,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572988629341125,0.2278492301702499,1.0521432161331177,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080322265625,297.1933898925781,285.2058410644531,1.0,0.66932213306427,0.3585125505924225,0.3585125505924225,1.0,1.0,-3.414785385131836,0.9054831266403198,2.5093021392822266,0.1334270685911178,0.9006538391113281,0.9006538391113281,0.0,238.4974060058593,211.0,45518.62890625,0.0,3660.764892578125,1.0,280.6416320800781,283.6285705566406,291.8717041015625,295.1928405761719,293.1499938964844,293.1499938964844,280.3500061035156,35753.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942234516143799,1.0,0.0,0.0,3.6399080753326416,3.639931917190552,8.84044482063473e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6622.43310546875,0.0,1520.1298828125,1683.569091796875,0.0,3349.681640625,0.9028663635253906,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.784781813621521,0.3810507357120514,0.3478138148784637,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747588396072388,0.53475022315979,0.510603129863739,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.857869565486908,0.5603153109550476,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752273678779602,0.3675847053527832,0.3533311188220978,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627280116081238,0.2271782308816909,1.0487449169158936,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607474684715271,0.3584619462490082,0.3584619462490082,1.0,1.0,-3.38750433921814,0.8966763019561768,2.490828037261963,0.1303437054157257,0.900071918964386,0.900071918964386,0.0,228.6377410888672,199.0,46373.08984375,0.0,3538.359130859375,1.0,280.3578491210937,283.40252685546875,291.9072265625,295.3709411621094,293.1499938964844,293.1499938964844,280.04998779296875,35872.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905508279800415,1.0,0.0,0.0,3.645463943481445,3.645487785339356,8.867452834238065e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6766.283203125,0.0,1527.1766357421875,1683.569091796875,0.0,3454.872802734375,0.9041628241539,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.784781813621521,0.3810507357120514,0.3478138148784637,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747588396072388,0.53475022315979,0.510603129863739,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.857869565486908,0.5603153109550476,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752273678779602,0.3675847053527832,0.3533311188220978,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627280116081238,0.2271782308816909,1.0487449169158936,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607474684715271,0.3584619462490082,0.3584619462490082,1.0,1.0,-3.38750433921814,0.8966763019561768,2.490828037261963,0.1303437054157257,0.900071918964386,0.900071918964386,0.0,228.6377410888672,199.0,46373.08984375,0.0,3538.359130859375,1.0,280.3578491210937,283.40252685546875,291.9072265625,295.3709411621094,293.1499938964844,293.1499938964844,280.04998779296875,35872.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905508279800415,1.0,0.0,0.0,3.645463943481445,3.645487785339356,8.867452834238065e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6766.283203125,0.0,1527.1766357421875,1683.569091796875,0.0,3454.872802734375,0.9041628241539,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.789777398109436,0.3779146671295166,0.3449517488479614,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.880723774433136,0.5311069488525391,0.5071660280227661,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624420166015625,0.5455096364021301,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808834910392761,0.3656270802021026,0.3514275848865509,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672155261039734,0.2255908101797104,1.0410863161087036,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.651001513004303,0.3585905730724334,0.3585905730724334,1.0,1.0,-3.350632429122925,0.8853045105934143,2.465327739715576,0.127294048666954,0.8964145183563232,0.8964145183563232,0.0,218.9870147705078,187.0,47110.30859375,0.0,3396.906005859375,1.0,280.05828857421875,283.1540832519531,291.87176513671875,295.4136657714844,293.1499938964844,293.1499938964844,280.3500061035156,36098.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170019030570984,1.0,0.0,0.0,3.642556667327881,3.642580509185791,8.853315307533194e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6099.5869140625,0.0,1525.639404296875,1683.569091796875,0.0,3561.465087890625,0.9036595821380616,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.789777398109436,0.3779146671295166,0.3449517488479614,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.880723774433136,0.5311069488525391,0.5071660280227661,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624420166015625,0.5455096364021301,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808834910392761,0.3656270802021026,0.3514275848865509,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672155261039734,0.2255908101797104,1.0410863161087036,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.651001513004303,0.3585905730724334,0.3585905730724334,1.0,1.0,-3.350632429122925,0.8853045105934143,2.465327739715576,0.127294048666954,0.8964145183563232,0.8964145183563232,0.0,218.9870147705078,187.0,47110.30859375,0.0,3396.906005859375,1.0,280.05828857421875,283.1540832519531,291.87176513671875,295.4136657714844,293.1499938964844,293.1499938964844,280.3500061035156,36098.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170019030570984,1.0,0.0,0.0,3.642556667327881,3.642580509185791,8.853315307533194e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6099.5869140625,0.0,1525.639404296875,1683.569091796875,0.0,3561.465087890625,0.9036595821380616,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962848544120789,0.3759643137454986,0.3424745798110962,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881964683532715,0.5284507274627686,0.5039380192756653,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694589734077454,0.5287972688674927,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877739071846008,0.3642604351043701,0.3495237827301025,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726580858230591,0.224304974079132,1.032853364944458,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404597759246826,0.3587191998958587,0.3587191998958587,1.0,1.0,-3.31147837638855,0.8732026815414429,2.4382755756378174,0.1238493472337722,0.897314727306366,0.897314727306366,0.0,208.47024536132807,190.0,45583.0,0.0,3248.257080078125,1.0,280.34210205078125,283.3330383300781,291.74810791015625,295.1053771972656,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064086079597472,1.0,0.0,0.0,3.641093492507935,3.641117572784424,8.846204764267895e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5902.6689453125,0.0,1523.457275390625,1683.569091796875,0.0,3463.244873046875,0.9033059477806092,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962848544120789,0.3759643137454986,0.3424745798110962,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881964683532715,0.5284507274627686,0.5039380192756653,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694589734077454,0.5287972688674927,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877739071846008,0.3642604351043701,0.3495237827301025,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726580858230591,0.224304974079132,1.032853364944458,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404597759246826,0.3587191998958587,0.3587191998958587,1.0,1.0,-3.31147837638855,0.8732026815414429,2.4382755756378174,0.1238493472337722,0.897314727306366,0.897314727306366,0.0,208.47024536132807,190.0,45583.0,0.0,3248.257080078125,1.0,280.34210205078125,283.3330383300781,291.74810791015625,295.1053771972656,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064086079597472,1.0,0.0,0.0,3.641093492507935,3.641117572784424,8.846204764267895e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5902.6689453125,0.0,1523.457275390625,1683.569091796875,0.0,3463.244873046875,0.9033059477806092,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7988066673278809,0.3754648566246032,0.341758519411087,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8909937143325806,0.5276123881340027,0.5028623938560486,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.8738906979560852,0.5228512287139893,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7904149889945984,0.3639536499977112,0.3489826917648315,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6747347712516785,0.2239490896463394,1.0302034616470337,285.0569152832031,284.95001220703125,298.4747314453125,288.7619934082031,297.5650939941406,297.2392272949219,285.0631103515625,1.0,0.6371431946754456,0.3587835133075714,0.3587835133075714,1.0,1.0,-3.2983174324035645,0.8692002892494202,2.429117202758789,0.1225613206624984,0.8992127180099487,0.8992127180099487,0.0,204.822021484375,190.0,44442.19140625,0.0,3198.382568359375,1.0,280.5985717773437,283.4976501464844,291.6937255859375,294.8992614746094,293.1499938964844,293.1499938964844,280.6499938964844,35934.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979395627975464,1.0,0.0,0.0,3.6424190998077393,3.6424429416656494,8.852646260493202e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6057.33837890625,0.0,1524.25927734375,1683.569091796875,0.0,3384.370361328125,0.9035786390304564,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8008313179016113,0.3751608431339264,0.3413656055927276,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.893169105052948,0.5270037651062012,0.5021446943283081,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.8783566355705261,0.5184087157249451,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7925370335578918,0.3638421297073364,0.3487312495708465,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.676414966583252,0.2237580120563507,1.0286598205566406,285.0931091308594,284.95001220703125,298.43212890625,288.7393493652344,297.5668029785156,297.2566833496094,285.0935974121094,1.0,0.6346995234489441,0.3590456843376159,0.3590456843376159,1.0,1.0,-3.289473533630371,0.8671157360076904,2.4223577976226807,0.1223581209778785,0.9005707502365112,0.9005707502365112,0.0,202.1673889160156,193.0,44223.80078125,0.0,3163.921630859375,1.0,280.64166259765625,283.5387878417969,291.6875,294.9209289550781,293.1499938964844,293.1499938964844,280.3500061035156,35860.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932703137397766,1.0,0.0,0.0,3.6457459926605225,3.645770072937012,8.868826171237743e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6468.80078125,0.0,1527.39990234375,1683.569091796875,0.0,3340.77734375,0.904242217540741,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016129732131958,0.373054951429367,0.3398514091968536,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941366076469421,0.5244014263153076,0.5000702738761902,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842578530311584,0.514642059803009,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938339710235596,0.3626424968242645,0.3478503823280334,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772754788398743,0.2227578312158584,1.024858474731445,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316165328025818,0.3595700263977051,0.3595700263977051,1.0,1.0,-3.274998664855957,0.8640283942222595,2.4109702110290527,0.1225114986300468,0.8986064195632935,0.8986064195632935,0.0,199.6380157470703,196.0,45131.9296875,0.0,3118.01904296875,1.0,280.3578491210937,283.3196716308594,291.7237854003906,295.094970703125,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028729796409608,1.0,0.0,0.0,3.64643931388855,3.646463394165039,8.872198691278754e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5884.97314453125,0.0,1529.23681640625,1683.569091796875,0.0,3430.349853515625,0.9044703245162964,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016129732131958,0.373054951429367,0.3398514091968536,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941366076469421,0.5244014263153076,0.5000702738761902,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842578530311584,0.514642059803009,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938339710235596,0.3626424968242645,0.3478503823280334,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772754788398743,0.2227578312158584,1.024858474731445,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316165328025818,0.3595700263977051,0.3595700263977051,1.0,1.0,-3.274998664855957,0.8640283942222595,2.4109702110290527,0.1225114986300468,0.8986064195632935,0.8986064195632935,0.0,199.6380157470703,196.0,45131.9296875,0.0,3118.01904296875,1.0,280.3578491210937,283.3196716308594,291.7237854003906,295.094970703125,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028729796409608,1.0,0.0,0.0,3.64643931388855,3.646463394165039,8.872198691278754e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5884.97314453125,0.0,1529.23681640625,1683.569091796875,0.0,3430.349853515625,0.9044703245162964,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000568151473999,0.3714634478092193,0.3381434082984924,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.892501711845398,0.5221961736679077,0.4977260231971741,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894948363304138,0.5149668455123901,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927802205085754,0.3616496920585632,0.346725732088089,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759799718856812,0.2217736840248108,1.019974708557129,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300366520881653,0.3600943982601166,0.3600943982601166,1.0,1.0,-3.2632830142974854,0.8618168830871582,2.401466131210327,0.1228294819593429,0.9013081789016724,0.9013081789016724,0.0,199.29568481445312,199.0,43877.5546875,0.0,3090.63330078125,1.0,280.64215087890625,283.5130920410156,291.6174621582031,294.841064453125,293.1499938964844,293.1499938964844,280.3500061035156,35880.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943964242935181,1.0,0.0,0.0,3.650199890136719,3.650223970413208,8.890508524928009e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6423.771484375,0.0,1532.4976806640625,1683.569091796875,0.0,3351.297119140625,0.9052495956420898,1.0,0.0,3.0,1.0,0.0
