time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000568151473999,0.3714634478092193,0.3381434082984924,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.892501711845398,0.5221961736679077,0.4977260231971741,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894948363304138,0.5149668455123901,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927802205085754,0.3616496920585632,0.346725732088089,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759799718856812,0.2217736840248108,1.019974708557129,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300366520881653,0.3600943982601166,0.3600943982601166,1.0,1.0,-3.2632830142974854,0.8618168830871582,2.401466131210327,0.1228294819593429,0.9013081789016724,0.9013081789016724,0.0,199.29568481445312,199.0,43877.5546875,0.0,3090.63330078125,1.0,280.64215087890625,283.5130920410156,291.6174621582031,294.841064453125,293.1499938964844,293.1499938964844,280.3500061035156,35880.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943964242935181,1.0,0.0,0.0,3.650199890136719,3.650223970413208,8.890508524928009e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6423.771484375,0.0,1532.4976806640625,1683.569091796875,0.0,3351.297119140625,0.9052495956420898,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971131801605225,0.3689688146114349,0.3363403677940368,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893704414367676,0.5191690921783447,0.4953201115131378,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926228284835815,0.5177547335624695,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904207110404968,0.3600863516330719,0.3455882668495178,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735125184059143,0.2203753888607025,1.014934539794922,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294755935668945,0.3602555990219116,0.3602555990219116,1.0,1.0,-3.254149913787842,0.8593871593475342,2.394762754440308,0.1225120425224304,0.8988949060440063,0.8988949060440063,0.0,200.3213806152344,202.0,44787.86328125,0.0,3076.574951171875,1.0,280.3578491210937,283.2944641113281,291.63165283203125,294.9827880859375,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043259620666504,1.0,0.0,0.0,3.6496546268463135,3.6496787071228014,8.887852231964644e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5837.11962890625,0.0,1533.062255859375,1683.569091796875,0.0,3443.87451171875,0.905211329460144,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971131801605225,0.3689688146114349,0.3363403677940368,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893704414367676,0.5191690921783447,0.4953201115131378,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926228284835815,0.5177547335624695,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904207110404968,0.3600863516330719,0.3455882668495178,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735125184059143,0.2203753888607025,1.014934539794922,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294755935668945,0.3602555990219116,0.3602555990219116,1.0,1.0,-3.254149913787842,0.8593871593475342,2.394762754440308,0.1225120425224304,0.8988949060440063,0.8988949060440063,0.0,200.3213806152344,202.0,44787.86328125,0.0,3076.574951171875,1.0,280.3578491210937,283.2944641113281,291.63165283203125,294.9827880859375,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043259620666504,1.0,0.0,0.0,3.6496546268463135,3.6496787071228014,8.887852231964644e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5837.11962890625,0.0,1533.062255859375,1683.569091796875,0.0,3443.87451171875,0.905211329460144,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932886481285095,0.3671077191829681,0.3344505727291107,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852487802505493,0.5166664719581604,0.4927562177181244,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957986235618591,0.5221104025840759,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871341705322266,0.3588418960571289,0.3442868590354919,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701196432113647,0.2190604507923126,1.0088813304901123,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293836832046509,0.360416829586029,0.360416829586029,1.0,1.0,-3.2451822757720947,0.8569786548614502,2.3882036209106445,0.1220656037330627,0.9011573791503906,0.9011573791503906,0.0,202.15789794921875,205.0,43529.5546875,0.0,3067.43408203125,1.0,280.64215087890625,283.4889831542969,291.51873779296875,294.7181396484375,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953685164451599,1.0,0.0,0.0,3.651886224746704,3.6519100666046143,8.898724104255962e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6370.646484375,0.0,1534.6822509765625,1683.569091796875,0.0,3360.375244140625,0.9056546092033386,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932886481285095,0.3671077191829681,0.3344505727291107,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852487802505493,0.5166664719581604,0.4927562177181244,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957986235618591,0.5221104025840759,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871341705322266,0.3588418960571289,0.3442868590354919,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701196432113647,0.2190604507923126,1.0088813304901123,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293836832046509,0.360416829586029,0.360416829586029,1.0,1.0,-3.2451822757720947,0.8569786548614502,2.3882036209106445,0.1220656037330627,0.9011573791503906,0.9011573791503906,0.0,202.15789794921875,205.0,43529.5546875,0.0,3067.43408203125,1.0,280.64215087890625,283.4889831542969,291.51873779296875,294.7181396484375,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953685164451599,1.0,0.0,0.0,3.651886224746704,3.6519100666046143,8.898724104255962e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6370.646484375,0.0,1534.6822509765625,1683.569091796875,0.0,3360.375244140625,0.9056546092033386,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7915252447128296,0.3659597933292389,0.3336948752403259,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8833139538764954,0.5152414441108704,0.4916815459728241,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.896920919418335,0.5243189930915833,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7856177687644958,0.3581211268901825,0.3438024222850799,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6685376763343811,0.2183429896831512,1.0063339471817017,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,297.4534606933594,297.2445983886719,284.8893127441406,1.0,0.6295350790023804,0.3604974150657654,0.3604974150657654,1.0,1.0,-3.2419936656951904,0.85618656873703,2.385807037353516,0.1220291331410408,0.8995556235313416,0.8995556235313416,0.0,203.1578521728516,205.0,44406.60546875,0.0,3066.107177734375,1.0,280.3986511230469,283.3228759765625,291.55230712890625,294.9080505371094,293.1499938964844,293.1499938964844,280.3500061035156,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010972380638124,1.0,0.0,0.0,3.651938199996948,3.6519622802734375,8.89897819433827e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6201.41259765625,0.0,1535.33349609375,1683.569091796875,0.0,3413.81005859375,0.9056702256202698,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7889836430549622,0.3644028902053833,0.3324964642524719,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.880649983882904,0.5134045481681824,0.4901680946350097,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.9990000128746032,0.8972945213317871,0.5273563861846924,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7834451794624329,0.3570851385593414,0.3430066406726837,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6663758754730225,0.2173936069011688,1.0028109550476074,284.8442687988281,284.95001220703125,297.990234375,288.49951171875,297.4320678710937,297.2315673828125,284.8424072265625,1.0,0.6296727657318115,0.3605736196041107,0.3605736196041107,1.0,1.0,-3.2371952533721924,0.8548630475997925,2.382332324981689,0.1218389794230461,0.8982849717140198,0.8982849717140198,0.0,204.5236358642578,208.0,44421.83984375,0.0,3063.34423828125,1.0,280.3576965332031,283.27032470703125,291.5325012207031,294.8569030761719,293.1499938964844,293.1499938964844,280.6499938964844,36084.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904995620250702,1.0,0.0,0.0,3.649614572525024,3.6496386528015137,8.887657259037951e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5786.26513671875,0.0,1533.3682861328125,1683.569091796875,0.0,3450.10498046875,0.905234396457672,1.0,0.0,3.0,1.0,0.0
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843647003173828,0.3623543083667755,0.3304643332958221,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756986856460571,0.5106897950172424,0.487432450056076,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991392850875854,0.5331936478614807,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793934345245361,0.3556722998619079,0.3415741622447967,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622408628463745,0.2158524990081787,0.995855987071991,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300393342971802,0.3607260286808014,0.3607260286808014,1.0,1.0,-3.22839093208313,0.8524738550186157,2.3759169578552246,0.1214010566473007,0.9000928401947021,0.9000928401947021,0.0,207.1848907470703,211.0,43149.109375,0.0,3059.147705078125,1.0,280.64215087890625,283.46551513671875,291.4190368652344,294.5906982421875,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895685613155365,1.0,0.0,0.0,3.650017738342285,3.6500415802001953,8.889620630725403e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5619.716796875,0.0,1532.9696044921875,1683.569091796875,0.0,3363.335693359375,0.9052704572677612,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843647003173828,0.3623543083667755,0.3304643332958221,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756986856460571,0.5106897950172424,0.487432450056076,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991392850875854,0.5331936478614807,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793934345245361,0.3556722998619079,0.3415741622447967,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622408628463745,0.2158524990081787,0.995855987071991,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300393342971802,0.3607260286808014,0.3607260286808014,1.0,1.0,-3.22839093208313,0.8524738550186157,2.3759169578552246,0.1214010566473007,0.9000928401947021,0.9000928401947021,0.0,207.1848907470703,211.0,43149.109375,0.0,3059.147705078125,1.0,280.64215087890625,283.46551513671875,291.4190368652344,294.5906982421875,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895685613155365,1.0,0.0,0.0,3.650017738342285,3.6500415802001953,8.889620630725403e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5619.716796875,0.0,1532.9696044921875,1683.569091796875,0.0,3363.335693359375,0.9052704572677612,1.0,0.0,3.0,1.0,0.0
12245940,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811794281005859,0.3612141609191894,0.3293835520744324,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721016645431519,0.5089346766471863,0.4857023060321808,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022483229637146,0.5378167033195496,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765989303588867,0.3550339639186859,0.3409157693386078,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592459082603455,0.2148603200912475,0.9913141131401062,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307860612869263,0.3608784079551697,0.3608784079551697,1.0,1.0,-3.2243123054504395,0.851603090763092,2.372709035873413,0.1214454546570777,0.9043298959732056,0.9043298959732056,0.0,209.44009399414065,214.0,41920.43359375,0.0,3062.831787109375,1.0,280.9417724609375,283.6789245605469,291.3554382324219,294.4197082519531,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836734294891357,1.0,0.0,0.0,3.657495021820069,3.6575191020965576,8.926079999582726e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6169.2265625,0.0,1539.907958984375,1683.569091796875,0.0,3250.99609375,0.906820833683014,1.0,0.0,3.0,1.0,0.0
12246000,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811794281005859,0.3612141609191894,0.3293835520744324,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721016645431519,0.5089346766471863,0.4857023060321808,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022483229637146,0.5378167033195496,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765989303588867,0.3550339639186859,0.3409157693386078,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592459082603455,0.2148603200912475,0.9913141131401062,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307860612869263,0.3608784079551697,0.3608784079551697,1.0,1.0,-3.2243123054504395,0.851603090763092,2.372709035873413,0.1214454546570777,0.9043298959732056,0.9043298959732056,0.0,209.44009399414065,214.0,41920.43359375,0.0,3062.831787109375,1.0,280.9417724609375,283.6789245605469,291.3554382324219,294.4197082519531,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836734294891357,1.0,0.0,0.0,3.657495021820069,3.6575191020965576,8.926079999582726e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6169.2265625,0.0,1539.907958984375,1683.569091796875,0.0,3250.99609375,0.906820833683014,1.0,0.0,3.0,1.0,0.0
12246060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770326733589172,0.3587446808815002,0.3277272284030914,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676670789718628,0.5059545636177063,0.4834737777709961,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031553268432616,0.5435428619384766,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730889320373535,0.3535456657409668,0.3399676084518432,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557224988937378,0.2133567482233047,0.986202836036682,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316863894462585,0.3610403537750244,0.3610403537750244,1.0,1.0,-3.219248056411743,0.8504325747489929,2.368815422058105,0.121563896536827,0.9032716155052184,0.9032716155052184,0.0,212.2705841064453,217.0,42867.95703125,0.0,3067.542724609375,1.0,280.6577453613281,283.4596252441406,291.39208984375,294.59765625,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948872685432434,1.0,0.0,0.0,3.661536693572998,3.6615607738494873,8.945818308347953e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6311.0185546875,0.0,1545.390869140625,1683.569091796875,0.0,3355.88134765625,0.9077869653701782,1.0,0.0,3.0,1.0,0.0
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770326733589172,0.3587446808815002,0.3277272284030914,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676670789718628,0.5059545636177063,0.4834737777709961,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031553268432616,0.5435428619384766,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730889320373535,0.3535456657409668,0.3399676084518432,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557224988937378,0.2133567482233047,0.986202836036682,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316863894462585,0.3610403537750244,0.3610403537750244,1.0,1.0,-3.219248056411743,0.8504325747489929,2.368815422058105,0.121563896536827,0.9032716155052184,0.9032716155052184,0.0,212.2705841064453,217.0,42867.95703125,0.0,3067.542724609375,1.0,280.6577453613281,283.4596252441406,291.39208984375,294.59765625,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948872685432434,1.0,0.0,0.0,3.661536693572998,3.6615607738494873,8.945818308347953e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6311.0185546875,0.0,1545.390869140625,1683.569091796875,0.0,3355.88134765625,0.9077869653701782,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7717239856719971,0.3554834425449371,0.3251789212226867,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.8622022867202759,0.5021560192108154,0.4803224503993988,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9990000128746032,0.901540219783783,0.5503530502319336,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7685055732727051,0.3512674570083618,0.3381977081298828,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.6512794494628906,0.2113017588853836,0.9785385727882384,284.78228759765625,284.95001220703125,297.64862060546875,288.3124084472656,297.2994689941406,297.1739501953125,284.779541015625,1.0,0.6321834325790405,0.3611834943294525,0.3611834943294525,1.0,1.0,-3.209246158599853,0.8476152420043945,2.361630916595459,0.1211168691515922,0.8996338844299316,0.8996338844299316,0.0,215.50880432128903,217.0,43753.37109375,0.0,3063.916748046875,1.0,280.36248779296875,283.22662353515625,291.3699035644531,294.6711730957031,293.1499938964844,293.1499938964844,280.3500061035156,36120.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072898626327516,1.0,0.0,0.0,3.65801453590393,3.65803861618042,8.928615784498106e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6050.185546875,0.0,1543.003662109375,1683.569091796875,0.0,3471.435791015625,0.9071283340454102,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7709607481956482,0.355040043592453,0.3247935771942138,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8614212870597839,0.5016315579414368,0.47984778881073,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.9012402892112732,0.5513180494308472,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.7678372859954834,0.3509391546249389,0.33791184425354,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6506322026252747,0.2110030651092529,0.977329969406128,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,297.2935485839844,297.1694641113281,284.7728881835937,1.0,0.632219672203064,0.3612022995948791,0.3612022995948791,1.0,1.0,-3.207575798034668,0.8471301198005676,2.360445737838745,0.1210168674588203,0.8992709517478943,0.8992709517478943,0.0,215.96041870117188,220.0,43730.7578125,0.0,3062.823486328125,1.0,280.3582458496094,283.22003173828125,291.3575744628906,294.6494140625,293.1499938964844,293.1499938964844,280.6499938964844,36136.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078420996665956,1.0,0.0,0.0,3.657173156738281,3.6571972370147705,8.924509415919601e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5694.3818359375,0.0,1542.1904296875,1683.569091796875,0.0,3476.56689453125,0.9069560766220092,1.0,0.0,3.0,1.0,0.0
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7679246068000793,0.3535304963588714,0.3232764303684234,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.858279824256897,0.4997375309467315,0.4779219329357147,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.900467038154602,0.5552307963371277,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.765142023563385,0.3497747778892517,0.3367438018321991,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6479827165603638,0.2098584175109863,0.9722000360488892,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,297.2723083496094,297.15576171875,284.8924560546875,1.0,0.6323468089103699,0.3612832725048065,0.3612832725048065,1.0,1.0,-3.200565814971924,0.845101535320282,2.355464220046997,0.1205625832080841,0.8999047875404358,0.8999047875404358,0.0,217.78903198242188,220.0,42641.38671875,0.0,3057.881103515625,1.0,280.6015014648437,283.3735046386719,291.2615051269531,294.3735656738281,293.1499938964844,293.1499938964844,280.6499938964844,36097.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018862843513488,1.0,0.0,0.0,3.6550309658050537,3.655055046081543,8.914056479625287e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5819.25927734375,0.0,1539.4996337890625,1683.569091796875,0.0,3421.1611328125,0.9065024256706238,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7656470537185669,0.3524521291255951,0.3222359418869018,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8558309078216553,0.4982698559761047,0.4764620363712311,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.9002797603607178,0.5583873987197876,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7630669474601746,0.3489306569099426,0.3359004259109497,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.6458538174629211,0.2089259326457977,0.9679652452468872,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,297.256103515625,297.1487121582031,284.9208068847656,1.0,0.6325157284736633,0.3613966107368469,0.3613966107368469,1.0,1.0,-3.1952455043792725,0.8437049984931946,2.3515405654907227,0.1203512549400329,0.9000886082649231,0.9000886082649231,0.0,219.2892303466797,223.0,42404.9765625,0.0,3054.750244140625,1.0,280.6423645019531,283.41363525390625,291.2256164550781,294.3477478027344,293.1499938964844,293.1499938964844,280.3500061035156,36050.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972382545471191,1.0,0.0,0.0,3.6546127796173096,3.654636859893799,8.91201750619075e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6206.78955078125,0.0,1538.6864013671875,1683.569091796875,0.0,3377.8271484375,0.90635085105896,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607699036598206,0.3492413461208343,0.3198265135288238,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507103323936462,0.4943765699863434,0.4732735455036163,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980362415313721,0.5650018453598022,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587348818778992,0.3465754985809326,0.3340598046779632,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415039896965027,0.2066640555858612,0.9592199921607972,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.632815420627594,0.3616232275962829,0.3616232275962829,1.0,1.0,-3.1837453842163086,0.8406341671943665,2.343111038208008,0.1199967637658119,0.8957319259643555,0.8957319259643555,0.0,222.4591522216797,226.0,43221.5,0.0,3047.587646484375,1.0,280.3578491210937,283.194091796875,291.2427978515625,294.4787902832031,293.1499938964844,293.1499938964844,280.6499938964844,36234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052862524986268,1.0,0.0,0.0,3.646785497665405,3.646809339523315,8.873883530213789e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5630.3017578125,0.0,1531.345703125,1683.569091796875,0.0,3452.80810546875,0.9047039151191713,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607699036598206,0.3492413461208343,0.3198265135288238,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507103323936462,0.4943765699863434,0.4732735455036163,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980362415313721,0.5650018453598022,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587348818778992,0.3465754985809326,0.3340598046779632,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415039896965027,0.2066640555858612,0.9592199921607972,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.632815420627594,0.3616232275962829,0.3616232275962829,1.0,1.0,-3.1837453842163086,0.8406341671943665,2.343111038208008,0.1199967637658119,0.8957319259643555,0.8957319259643555,0.0,222.4591522216797,226.0,43221.5,0.0,3047.587646484375,1.0,280.3578491210937,283.194091796875,291.2427978515625,294.4787902832031,293.1499938964844,293.1499938964844,280.6499938964844,36234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052862524986268,1.0,0.0,0.0,3.646785497665405,3.646809339523315,8.873883530213789e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5630.3017578125,0.0,1531.345703125,1683.569091796875,0.0,3452.80810546875,0.9047039151191713,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560548186302185,0.3467451930046081,0.3174049258232116,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457411527633667,0.4911036491394043,0.4700251817703247,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964819312095642,0.5714656114578247,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545087337493896,0.3446362316608429,0.3321438133716583,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372244954109192,0.2046259194612503,0.9500663876533508,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329951286315918,0.3618498742580414,0.3618498742580414,1.0,1.0,-3.1713852882385254,0.8372854590415955,2.334099769592285,0.1194370985031127,0.8960751891136169,0.8960751891136169,0.0,225.5470428466797,214.0,41904.75,0.0,3038.196533203125,1.0,280.6421203613281,283.3905334472656,291.1354675292969,294.2147521972656,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943394422531128,1.0,0.0,0.0,3.641255617141724,3.641279697418213,8.846992045619118e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5464.841796875,0.0,1524.4295654296875,1683.569091796875,0.0,3350.7646484375,0.9034209251403807,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560548186302185,0.3467451930046081,0.3174049258232116,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457411527633667,0.4911036491394043,0.4700251817703247,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964819312095642,0.5714656114578247,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545087337493896,0.3446362316608429,0.3321438133716583,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372244954109192,0.2046259194612503,0.9500663876533508,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329951286315918,0.3618498742580414,0.3618498742580414,1.0,1.0,-3.1713852882385254,0.8372854590415955,2.334099769592285,0.1194370985031127,0.8960751891136169,0.8960751891136169,0.0,225.5470428466797,214.0,41904.75,0.0,3038.196533203125,1.0,280.6421203613281,283.3905334472656,291.1354675292969,294.2147521972656,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943394422531128,1.0,0.0,0.0,3.641255617141724,3.641279697418213,8.846992045619118e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5464.841796875,0.0,1524.4295654296875,1683.569091796875,0.0,3350.7646484375,0.9034209251403807,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564278244972229,0.3451934158802032,0.3157801032066345,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.846141517162323,0.4888026714324951,0.467604786157608,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974235653877258,0.567680299282074,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551514506340027,0.3434641063213348,0.3308104276657104,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369595527648926,0.2031604200601577,0.9425357580184937,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285576224327087,0.3621552884578705,0.3621552884578705,1.0,1.0,-3.1513283252716064,0.831641435623169,2.319686889648437,0.1185391023755073,0.8987294435501099,0.8987294435501099,0.0,222.6164093017578,202.0,40532.0625,0.0,2980.3125,1.0,280.9416809082031,283.5993957519531,291.07940673828125,294.04425048828125,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805205225944519,1.0,0.0,0.0,3.642637014389038,3.6426610946655273,8.853705821820768e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5333.71337890625,0.0,1524.6146240234375,1683.569091796875,0.0,3221.458740234375,0.9036096334457396,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564278244972229,0.3451934158802032,0.3157801032066345,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.846141517162323,0.4888026714324951,0.467604786157608,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974235653877258,0.567680299282074,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551514506340027,0.3434641063213348,0.3308104276657104,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369595527648926,0.2031604200601577,0.9425357580184937,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285576224327087,0.3621552884578705,0.3621552884578705,1.0,1.0,-3.1513283252716064,0.831641435623169,2.319686889648437,0.1185391023755073,0.8987294435501099,0.8987294435501099,0.0,222.6164093017578,202.0,40532.0625,0.0,2980.3125,1.0,280.9416809082031,283.5993957519531,291.07940673828125,294.04425048828125,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805205225944519,1.0,0.0,0.0,3.642637014389038,3.6426610946655273,8.853705821820768e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5333.71337890625,0.0,1524.6146240234375,1683.569091796875,0.0,3221.458740234375,0.9036096334457396,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599730491638184,0.344081848859787,0.3144935369491577,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499597311019897,0.4869939088821411,0.4655889868736267,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012640118598938,0.5573518872261047,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589302659034729,0.3427107632160187,0.3297955393791199,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393467783927917,0.2021072953939438,0.9363363981246948,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216620802879333,0.3624606728553772,0.3624606728553772,1.0,1.0,-3.126270294189453,0.8243732452392578,2.301897048950196,0.1170020624995231,0.9034717082977296,0.9034717082977296,0.0,215.8965759277344,205.0,39171.33984375,0.0,2892.595947265625,1.0,281.2417297363281,283.8040466308594,291.04205322265625,293.90533447265625,293.1499938964844,293.1499938964844,280.95001220703125,35745.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671208024024963,1.0,0.0,0.0,3.651602745056152,3.6516268253326416,8.897343377611833e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5849.794921875,0.0,1533.0474853515625,1683.569091796875,0.0,3095.801025390625,0.9054760336875916,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599730491638184,0.344081848859787,0.3144935369491577,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499597311019897,0.4869939088821411,0.4655889868736267,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012640118598938,0.5573518872261047,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589302659034729,0.3427107632160187,0.3297955393791199,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393467783927917,0.2021072953939438,0.9363363981246948,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216620802879333,0.3624606728553772,0.3624606728553772,1.0,1.0,-3.126270294189453,0.8243732452392578,2.301897048950196,0.1170020624995231,0.9034717082977296,0.9034717082977296,0.0,215.8965759277344,205.0,39171.33984375,0.0,2892.595947265625,1.0,281.2417297363281,283.8040466308594,291.04205322265625,293.90533447265625,293.1499938964844,293.1499938964844,280.95001220703125,35745.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671208024024963,1.0,0.0,0.0,3.651602745056152,3.6516268253326416,8.897343377611833e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5849.794921875,0.0,1533.0474853515625,1683.569091796875,0.0,3095.801025390625,0.9054760336875916,1.0,0.0,3.0,1.0,0.0
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7607876062393188,0.3430734872817993,0.3138035237789154,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8508474826812744,0.4856801629066467,0.4645600318908691,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.9028702974319458,0.5543224811553955,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7599174976348877,0.3420512676239013,0.3293035924434662,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6398698687553406,0.2014601677656173,0.9336337447166444,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,297.1512756347656,297.1302185058594,285.06121826171875,1.0,0.6196084022521973,0.3626133799552917,0.3626133799552917,1.0,1.0,-3.1167120933532715,0.821703314781189,2.295008897781372,0.1164124682545661,0.9029833674430848,0.9029833674430848,0.0,213.8518218994141,205.0,40013.625,0.0,2862.23388671875,1.0,280.99853515625,283.6332397460937,291.1026306152344,294.1254577636719,293.1499938964844,293.1499938964844,280.95001220703125,35803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734045028686523,1.0,0.0,0.0,3.65546989440918,3.655493974685669,8.916198339647963e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5699.88720703125,0.0,1537.7926025390625,1683.569091796875,0.0,3154.743896484375,0.9063290357589722,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7602521181106567,0.3415835201740265,0.3126217424869537,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8503943681716919,0.483879029750824,0.4630357027053833,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.9034209847450256,0.5534167289733887,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7596796751022339,0.3410072028636932,0.3284526765346527,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6394068598747253,0.2005592882633209,0.9299991726875304,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,297.1397705078125,297.1268310546875,285.011474609375,1.0,0.617972731590271,0.3628885149955749,0.3628885149955749,1.0,1.0,-3.106978178024292,0.8192890286445618,2.287689208984375,0.1162393763661384,0.9028081893920898,0.9028081893920898,0.0,212.96661376953125,208.0,40022.22265625,0.0,2837.818359375,1.0,280.9576721191406,283.5771179199219,291.0987548828125,294.0963439941406,293.1499938964844,293.1499938964844,280.6499938964844,35871.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781307935714722,1.0,0.0,0.0,3.657209873199463,3.657233953475952,8.924688472689013e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5981.5849609375,0.0,1540.2425537109375,1683.569091796875,0.0,3199.060791015625,0.906790018081665,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569886445999146,0.33783620595932,0.3095301985740661,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472278118133545,0.4794133603572845,0.4591490924358368,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020928740501404,0.5551820397377014,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570723295211792,0.3381812870502472,0.3260606229305267,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366618871688843,0.1981881707906723,0.9204254746437072,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155781745910645,0.3634387850761413,0.3634387850761413,1.0,1.0,-3.0863280296325684,0.8141031265258789,2.2722246646881104,0.1158016175031662,0.8991785049438477,0.8991785049438477,0.0,213.09507751464844,211.0,40836.21484375,0.0,2797.020263671875,1.0,280.658203125,283.3329772949219,291.0809326171875,294.1610107421875,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911380171775818,1.0,0.0,0.0,3.654432773590088,3.654456853866577,8.911139275369351e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5399.31298828125,0.0,1538.8165283203125,1683.569091796875,0.0,3320.8486328125,0.906313955783844,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569886445999146,0.33783620595932,0.3095301985740661,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472278118133545,0.4794133603572845,0.4591490924358368,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020928740501404,0.5551820397377014,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570723295211792,0.3381812870502472,0.3260606229305267,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366618871688843,0.1981881707906723,0.9204254746437072,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155781745910645,0.3634387850761413,0.3634387850761413,1.0,1.0,-3.0863280296325684,0.8141031265258789,2.2722246646881104,0.1158016175031662,0.8991785049438477,0.8991785049438477,0.0,213.09507751464844,211.0,40836.21484375,0.0,2797.020263671875,1.0,280.658203125,283.3329772949219,291.0809326171875,294.1610107421875,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911380171775818,1.0,0.0,0.0,3.654432773590088,3.654456853866577,8.911139275369351e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5399.31298828125,0.0,1538.8165283203125,1683.569091796875,0.0,3320.8486328125,0.906313955783844,1.0,0.0,3.0,1.0,0.0
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533649802207947,0.3351635932922363,0.3068302571773529,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434705138206482,0.4758636951446533,0.4555184841156006,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012642502784728,0.5585281252861023,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538547515869141,0.335940420627594,0.3237567842006683,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332880258560181,0.1960552632808685,0.9104974269866944,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140178442001343,0.3639890551567077,0.3639890551567077,1.0,1.0,-3.0680270195007324,0.80966717004776,2.258359909057617,0.1154793351888656,0.900405764579773,0.900405764579773,0.0,214.18511962890625,214.0,39528.4453125,0.0,2766.35302734375,1.0,280.94219970703125,283.5261535644531,290.95916748046875,293.87127685546875,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788183927536011,1.0,0.0,0.0,3.653505802154541,3.6535298824310303,8.906619086701539e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5884.80908203125,0.0,1537.1201171875,1683.569091796875,0.0,3205.506103515625,0.9060727953910828,1.0,0.0,3.0,1.0,0.0
