time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533649802207947,0.3351635932922363,0.3068302571773529,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434705138206482,0.4758636951446533,0.4555184841156006,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012642502784728,0.5585281252861023,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538547515869141,0.335940420627594,0.3237567842006683,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332880258560181,0.1960552632808685,0.9104974269866944,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140178442001343,0.3639890551567077,0.3639890551567077,1.0,1.0,-3.0680270195007324,0.80966717004776,2.258359909057617,0.1154793351888656,0.900405764579773,0.900405764579773,0.0,214.18511962890625,214.0,39528.4453125,0.0,2766.35302734375,1.0,280.94219970703125,283.5261535644531,290.95916748046875,293.87127685546875,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788183927536011,1.0,0.0,0.0,3.653505802154541,3.6535298824310303,8.906619086701539e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5884.80908203125,0.0,1537.1201171875,1683.569091796875,0.0,3205.506103515625,0.9060727953910828,1.0,0.0,3.0,1.0,0.0
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.749518632888794,0.3319034278392792,0.3043188750743866,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394308090209961,0.4718082845211029,0.4521169364452362,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.898740828037262,0.5628448128700256,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504104971885681,0.3333677649497986,0.3216545581817627,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297365427017212,0.1937291175127029,0.9012094140052797,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131309270858765,0.3645429611206054,0.3645429611206054,1.0,1.0,-3.0524184703826904,0.8060938715934753,2.2463247776031494,0.115566961467266,0.8964294195175171,0.8964294195175171,0.0,215.94097900390625,217.0,40329.84765625,0.0,2744.715576171875,1.0,280.6578369140625,283.3041687011719,290.9986267089844,294.0211486816406,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862533569335938,1.0,0.0,0.0,3.6473798751831055,3.647403717041016,8.876776291799615e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5344.7880859375,0.0,1531.6683349609375,1683.569091796875,0.0,3275.152587890625,0.904805302619934,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.749518632888794,0.3319034278392792,0.3043188750743866,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394308090209961,0.4718082845211029,0.4521169364452362,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.898740828037262,0.5628448128700256,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504104971885681,0.3333677649497986,0.3216545581817627,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297365427017212,0.1937291175127029,0.9012094140052797,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131309270858765,0.3645429611206054,0.3645429611206054,1.0,1.0,-3.0524184703826904,0.8060938715934753,2.2463247776031494,0.115566961467266,0.8964294195175171,0.8964294195175171,0.0,215.94097900390625,217.0,40329.84765625,0.0,2744.715576171875,1.0,280.6578369140625,283.3041687011719,290.9986267089844,294.0211486816406,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862533569335938,1.0,0.0,0.0,3.6473798751831055,3.647403717041016,8.876776291799615e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5344.7880859375,0.0,1531.6683349609375,1683.569091796875,0.0,3275.152587890625,0.904805302619934,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454074025154114,0.3293159008026123,0.3017961978912353,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350645899772644,0.468340516090393,0.4486637115478515,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965982794761658,0.5679165720939636,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466595768928528,0.3311957418918609,0.3194942772388458,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258558630943298,0.1915978789329528,0.8915404677391052,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125503182411194,0.3650968968868255,0.3650968968868255,1.0,1.0,-3.0371055603027344,0.802606463432312,2.234499216079712,0.1155722960829734,0.897204577922821,0.897204577922821,0.0,218.144775390625,205.0,39051.70703125,0.0,2726.146240234375,1.0,280.9421081542969,283.50164794921875,290.9042663574219,293.7750244140625,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740330338478088,1.0,0.0,0.0,3.643595933914185,3.643619775772095,8.858367550601542e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5193.07666015625,0.0,1526.6688232421875,1683.569091796875,0.0,3160.638427734375,0.9039113521575928,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454074025154114,0.3293159008026123,0.3017961978912353,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350645899772644,0.468340516090393,0.4486637115478515,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965982794761658,0.5679165720939636,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466595768928528,0.3311957418918609,0.3194942772388458,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258558630943298,0.1915978789329528,0.8915404677391052,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125503182411194,0.3650968968868255,0.3650968968868255,1.0,1.0,-3.0371055603027344,0.802606463432312,2.234499216079712,0.1155722960829734,0.897204577922821,0.897204577922821,0.0,218.144775390625,205.0,39051.70703125,0.0,2726.146240234375,1.0,280.9421081542969,283.50164794921875,290.9042663574219,293.7750244140625,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740330338478088,1.0,0.0,0.0,3.643595933914185,3.643619775772095,8.858367550601542e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5193.07666015625,0.0,1526.6688232421875,1683.569091796875,0.0,3160.638427734375,0.9039113521575928,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7451210618019104,0.3283967673778534,0.3008285760879516,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8347549438476562,0.4669861197471618,0.4472376406192779,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.896265983581543,0.5667842030525208,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7464861869812012,0.3304040431976318,0.3186238706111908,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.625295102596283,0.1907331645488739,0.887223482131958,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,297.0162048339844,297.0554504394531,285.0498046875,1.0,0.6104118824005127,0.3653738498687744,0.3653738498687744,1.0,1.0,-3.026642084121704,0.7999263405799866,2.2267158031463623,0.1154351457953453,0.8990625739097595,0.8990625739097595,0.0,217.1097106933593,205.0,37966.17578125,0.0,2700.402587890625,1.0,281.1986083984375,283.6713562011719,290.8571472167969,293.58843994140625,293.1499938964844,293.1499938964844,281.25,35980.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644300103187561,1.0,0.0,0.0,3.644141435623169,3.644165277481079,8.861020432959776e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5332.63037109375,0.0,1526.515380859375,1683.569091796875,0.0,3070.558349609375,0.9040000438690186,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7459267973899841,0.3276551961898803,0.3000606000423431,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.835605800151825,0.4658233821392059,0.4460265636444092,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.8967569470405579,0.5634090900421143,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.74737149477005,0.3297706246376037,0.3179108798503876,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.6256144642829895,0.1899983137845993,0.8833767771720886,285.07891845703125,284.95001220703125,296.8768615722656,287.9230041503906,297.0114440917969,297.0592956542969,285.0791320800781,1.0,0.6075623035430908,0.3656524419784546,0.3656524419784546,1.0,1.0,-3.0147271156311035,0.7967735528945923,2.2179534435272217,0.1150420382618904,0.9003286361694336,0.9003286361694336,0.0,214.77322387695312,208.0,37712.39453125,0.0,2665.32763671875,1.0,281.2418518066406,283.7117919921875,290.860595703125,293.6201477050781,293.1499938964844,293.1499938964844,280.95001220703125,35899.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587080836296082,1.0,0.0,0.0,3.646812915802002,3.646836757659912,8.874016543813923e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5695.59375,0.0,1528.8746337890625,1683.569091796875,0.0,3016.888916015625,0.9045090675354004,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445051074028015,0.3248185217380523,0.2979163825511932,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341549038887024,0.4622285962104797,0.4430477023124695,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.895715594291687,0.5627695322036743,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463195323944092,0.327583909034729,0.3161442577838897,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240398287773132,0.1880257725715637,0.8753243684768677,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.604943573474884,0.3662096858024597,0.3662096858024597,1.0,1.0,-2.995990753173828,0.7921308875083923,2.203859806060791,0.1146639212965965,0.8980035185813904,0.8980035185813904,0.0,213.68614196777344,211.0,38514.8828125,0.0,2623.890869140625,1.0,280.9578552246094,283.4863586425781,290.9281921386719,293.8158874511719,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688474893569946,1.0,0.0,0.0,3.646049976348877,3.646073818206787,8.870304100128124e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5184.2412109375,0.0,1529.1064453125,1683.569091796875,0.0,3111.9990234375,0.9044110774993896,1.0,0.0,3.0,1.0,0.0
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445051074028015,0.3248185217380523,0.2979163825511932,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341549038887024,0.4622285962104797,0.4430477023124695,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.895715594291687,0.5627695322036743,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463195323944092,0.327583909034729,0.3161442577838897,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240398287773132,0.1880257725715637,0.8753243684768677,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.604943573474884,0.3662096858024597,0.3662096858024597,1.0,1.0,-2.995990753173828,0.7921308875083923,2.203859806060791,0.1146639212965965,0.8980035185813904,0.8980035185813904,0.0,213.68614196777344,211.0,38514.8828125,0.0,2623.890869140625,1.0,280.9578552246094,283.4863586425781,290.9281921386719,293.8158874511719,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688474893569946,1.0,0.0,0.0,3.646049976348877,3.646073818206787,8.870304100128124e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5184.2412109375,0.0,1529.1064453125,1683.569091796875,0.0,3111.9990234375,0.9044110774993896,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416688203811646,0.322431743144989,0.2955538034439087,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311516642570496,0.45897376537323,0.4397806525230407,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944984674453735,0.5651273727416992,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438241839408875,0.3255748748779297,0.3141215443611145,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212168335914612,0.186110571026802,0.8664907217025757,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033325791358948,0.3667668998241424,0.3667668998241424,1.0,1.0,-2.97900128364563,0.7880434989929199,2.19095778465271,0.1144504696130752,0.900425910949707,0.900425910949707,0.0,214.328353881836,199.0,37266.16015625,0.0,2594.9638671875,1.0,281.2421264648437,283.6814880371094,290.83074951171875,293.57586669921875,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858100414276123,1.0,0.0,0.0,3.648400068283081,3.6484241485595694,8.881743269739673e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5655.75830078125,0.0,1530.77001953125,1683.569091796875,0.0,3011.190673828125,0.9048728942871094,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416688203811646,0.322431743144989,0.2955538034439087,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311516642570496,0.45897376537323,0.4397806525230407,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944984674453735,0.5651273727416992,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438241839408875,0.3255748748779297,0.3141215443611145,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212168335914612,0.186110571026802,0.8664907217025757,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033325791358948,0.3667668998241424,0.3667668998241424,1.0,1.0,-2.97900128364563,0.7880434989929199,2.19095778465271,0.1144504696130752,0.900425910949707,0.900425910949707,0.0,214.328353881836,199.0,37266.16015625,0.0,2594.9638671875,1.0,281.2421264648437,283.6814880371094,290.83074951171875,293.57586669921875,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858100414276123,1.0,0.0,0.0,3.648400068283081,3.6484241485595694,8.881743269739673e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5655.75830078125,0.0,1530.77001953125,1683.569091796875,0.0,3011.190673828125,0.9048728942871094,1.0,0.0,3.0,1.0,0.0
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7416179776191711,0.3192722797393799,0.292972981929779,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.831298291683197,0.4549850523471832,0.4362833499908447,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921195268630981,0.5603153705596924,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441500425338745,0.3230226039886474,0.3118800818920135,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206740140914917,0.1838728189468383,0.8567615747451782,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975148677825928,0.3674451112747192,0.3674451112747192,1.0,1.0,-2.951544046401977,0.7807744145393372,2.170769691467285,0.1137288585305213,0.897490918636322,0.897490918636322,0.0,210.62744140625,202.0,37981.2578125,0.0,2524.882080078125,1.0,280.9578552246094,283.45172119140625,290.8742370605469,293.7327880859375,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867745578289032,1.0,0.0,0.0,3.646231651306152,3.646255493164064,8.871188015291409e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5137.06103515625,0.0,1529.6087646484375,1683.569091796875,0.0,3101.662109375,0.9044761061668396,1.0,0.0,3.0,1.0,0.0
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7416179776191711,0.3192722797393799,0.292972981929779,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.831298291683197,0.4549850523471832,0.4362833499908447,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921195268630981,0.5603153705596924,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441500425338745,0.3230226039886474,0.3118800818920135,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206740140914917,0.1838728189468383,0.8567615747451782,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975148677825928,0.3674451112747192,0.3674451112747192,1.0,1.0,-2.951544046401977,0.7807744145393372,2.170769691467285,0.1137288585305213,0.897490918636322,0.897490918636322,0.0,210.62744140625,202.0,37981.2578125,0.0,2524.882080078125,1.0,280.9578552246094,283.45172119140625,290.8742370605469,293.7327880859375,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867745578289032,1.0,0.0,0.0,3.646231651306152,3.646255493164064,8.871188015291409e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5137.06103515625,0.0,1529.6087646484375,1683.569091796875,0.0,3101.662109375,0.9044761061668396,1.0,0.0,3.0,1.0,0.0
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399837374687195,0.3167237043380737,0.2903661429882049,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296505808830261,0.4515004158020019,0.4326932728290558,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911702036857605,0.5592630505561829,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428280115127563,0.3207844197750091,0.3095401227474212,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187043786048889,0.1817972213029861,0.8467414379119873,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941144227981567,0.368123322725296,0.368123322725296,1.0,1.0,-2.9279565811157227,0.7747858762741089,2.153170585632324,0.1129645481705665,0.8992207646369934,0.8992207646369934,0.0,209.1387481689453,205.0,36673.19921875,0.0,2474.039306640625,1.0,281.2421264648437,283.64404296875,290.7698059082031,293.47576904296875,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553906083106995,1.0,0.0,0.0,3.646448612213135,3.646472692489624,8.872244734448032e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4986.9814453125,0.0,1529.030029296875,1683.569091796875,0.0,2985.78369140625,0.9044743776321412,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399837374687195,0.3167237043380737,0.2903661429882049,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296505808830261,0.4515004158020019,0.4326932728290558,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911702036857605,0.5592630505561829,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428280115127563,0.3207844197750091,0.3095401227474212,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187043786048889,0.1817972213029861,0.8467414379119873,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941144227981567,0.368123322725296,0.368123322725296,1.0,1.0,-2.9279565811157227,0.7747858762741089,2.153170585632324,0.1129645481705665,0.8992207646369934,0.8992207646369934,0.0,209.1387481689453,205.0,36673.19921875,0.0,2474.039306640625,1.0,281.2421264648437,283.64404296875,290.7698059082031,293.47576904296875,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553906083106995,1.0,0.0,0.0,3.646448612213135,3.646472692489624,8.872244734448032e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4986.9814453125,0.0,1529.030029296875,1683.569091796875,0.0,2985.78369140625,0.9044743776321412,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7391714453697205,0.3158257901668548,0.2894431948661804,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.828723132610321,0.4501363337039947,0.4312845766544342,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.8911067843437195,0.5594531893730164,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7420832514762878,0.3199461102485657,0.308657169342041,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.6176650524139404,0.1809541434049606,0.8426599502563477,285.1199035644531,284.95001220703125,296.616943359375,287.8019714355469,296.9216003417969,297.0307312011719,285.1280212402344,1.0,0.5930079817771912,0.3684624433517456,0.3684624433517456,1.0,1.0,-2.9194116592407227,0.7728540897369385,2.146557569503784,0.1129804551601409,0.90160471200943,0.90160471200943,0.0,208.91748046875,205.0,35672.87109375,0.0,2457.369384765625,1.0,281.49871826171875,283.8165283203125,290.71844482421875,293.285888671875,293.1499938964844,293.1499938964844,281.54998779296875,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451433777809143,1.0,0.0,0.0,3.64900803565979,3.6490318775177,8.884703106559755e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5122.26904296875,0.0,1531.10791015625,1683.569091796875,0.0,2889.80517578125,0.9050143361091614,1.0,0.0,3.0,1.0,0.0
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7384746670722961,0.315114289522171,0.2887759506702423,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.8278601765632629,0.4489748775959015,0.4301510453224182,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.8912125825881958,0.5598577260971069,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7414053678512573,0.319262146949768,0.3079805672168731,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.6167068481445312,0.1802345216274261,0.8392858505249023,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,296.91656494140625,297.034423828125,285.16290283203125,1.0,0.592249870300293,0.3688788712024688,0.3688788712024688,1.0,1.0,-2.9128613471984863,0.7717708945274353,2.1410903930664062,0.1134063526988029,0.9034913778305054,0.9034913778305054,0.0,208.8913726806641,208.0,35502.046875,0.0,2445.355712890625,1.0,281.5417175292969,283.8617858886719,290.7222595214844,293.3213806152344,293.1499938964844,293.1499938964844,281.25,35784.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839020848274231,1.0,0.0,0.0,3.653873682022095,3.653897762298584,8.908413633434975e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5475.81982421875,0.0,1535.8656005859375,1683.569091796875,0.0,2832.568359375,0.9060105681419371,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7356066107749939,0.3122895061969757,0.2867315411567688,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247110843658447,0.4453394412994385,0.427225649356842,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.888262152671814,0.5629129409790039,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387797832489014,0.3169183731079101,0.3061608076095581,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.6136915683746338,0.1782437264919281,0.8315908312797546,284.9706726074219,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913242101669312,0.3697117269039154,0.3697117269039154,1.0,1.0,-2.8991286754608154,0.7693971395492554,2.1297314167022705,0.1143291592597961,0.9022374153137208,0.9022374153137208,0.0,210.06089782714844,196.0,36282.42578125,0.0,2426.35498046875,1.0,281.2577819824219,283.6322631835937,290.7961730957031,293.5233764648437,293.1499938964844,293.1499938964844,280.95001220703125,35922.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498817086219788,1.0,0.0,0.0,3.657640218734741,3.657664299011232,8.926789405450108e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5599.21044921875,0.0,1541.1031494140625,1683.569091796875,0.0,2934.162841796875,0.906920313835144,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7356066107749939,0.3122895061969757,0.2867315411567688,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247110843658447,0.4453394412994385,0.427225649356842,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.888262152671814,0.5629129409790039,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387797832489014,0.3169183731079101,0.3061608076095581,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.6136915683746338,0.1782437264919281,0.8315908312797546,284.9706726074219,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913242101669312,0.3697117269039154,0.3697117269039154,1.0,1.0,-2.8991286754608154,0.7693971395492554,2.1297314167022705,0.1143291592597961,0.9022374153137208,0.9022374153137208,0.0,210.06089782714844,196.0,36282.42578125,0.0,2426.35498046875,1.0,281.2577819824219,283.6322631835937,290.7961730957031,293.5233764648437,293.1499938964844,293.1499938964844,280.95001220703125,35922.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498817086219788,1.0,0.0,0.0,3.657640218734741,3.657664299011232,8.926789405450108e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5599.21044921875,0.0,1541.1031494140625,1683.569091796875,0.0,2934.162841796875,0.906920313835144,1.0,0.0,3.0,1.0,0.0
12248340,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7341391444206238,0.308711975812912,0.2837085127830505,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.823430597782135,0.4409818649291992,0.4233422875404358,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.9990000128746032,0.8833422064781189,0.5605883598327637,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7377313375473022,0.3139268755912781,0.3035065829753876,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.6119494438171387,0.1758483946323394,0.8213428258895874,284.7651062011719,284.95001220703125,296.4792175292969,287.7372741699219,296.86474609375,297.00360107421875,284.7616271972656,1.0,0.5864348411560059,0.3704520463943481,0.3704520463943481,1.0,1.0,-2.872546672821045,0.7624610662460327,2.1100857257843018,0.1137225553393364,0.8983412981033325,0.8983412981033325,0.0,207.7942657470703,196.0,37035.17578125,0.0,2367.76611328125,1.0,280.9623107910156,283.3907775878906,290.7992248535156,293.6161804199219,293.1499938964844,293.1499938964844,280.95001220703125,36139.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635404109954834,1.0,0.0,0.0,3.653536796569824,3.6535608768463135,8.906770290195709e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5365.02001953125,0.0,1538.15087890625,1683.569091796875,0.0,3062.213134765625,0.9061381220817566,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.7340347766876221,0.3082488775253296,0.2832752168178558,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.823371171951294,0.440412163734436,0.4227924346923828,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9990000128746032,0.8827407956123352,0.5599900484085083,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7376840710639954,0.3135286569595337,0.3031201064586639,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.6117929816246033,0.1755280941724777,0.8198642730712891,284.7572631835937,284.95001220703125,296.4728088378906,287.7342529296875,296.8614807128906,297.00146484375,284.75445556640625,1.0,0.5856354832649231,0.3705445826053619,0.3705445826053619,1.0,1.0,-2.868405342102051,0.761319100856781,2.107086420059204,0.1135350689291954,0.897956371307373,0.897956371307373,0.0,207.3112030029297,184.0,37001.23828125,0.0,2358.08642578125,1.0,280.9582214355469,283.3836364746094,290.7889404296875,293.59698486328125,293.1499938964844,293.1499938964844,281.25,36156.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641055822372437,1.0,0.0,0.0,3.652627468109131,3.65265154838562,8.902337071958755e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5053.6728515625,0.0,1537.26904296875,1683.569091796875,0.0,3067.515380859375,0.9059513211250304,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350643277168274,0.3052588999271393,0.2800423800945282,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248258829116821,0.4363688826560974,0.4184423387050628,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.880233108997345,0.551093339920044,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.739003598690033,0.3107173442840576,0.3000240921974182,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119371056556702,0.173111155629158,0.8073843717575073,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771853923797607,0.3713502287864685,0.3713502287864685,1.0,1.0,-2.829878568649292,0.7505233287811279,2.079355239868164,0.1115020737051963,0.8984309434890747,0.8984309434890747,0.0,201.0347595214844,187.0,35580.1484375,0.0,2260.582275390625,1.0,281.2421875,283.5714111328125,290.6580505371094,293.29693603515625,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505945205688477,1.0,0.0,0.0,3.6490323543548575,3.649056434631348,8.884821909305174e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4892.90673828125,0.0,1532.6798095703125,1683.569091796875,0.0,2940.83935546875,0.905120313167572,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350643277168274,0.3052588999271393,0.2800423800945282,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248258829116821,0.4363688826560974,0.4184423387050628,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.880233108997345,0.551093339920044,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.739003598690033,0.3107173442840576,0.3000240921974182,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119371056556702,0.173111155629158,0.8073843717575073,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771853923797607,0.3713502287864685,0.3713502287864685,1.0,1.0,-2.829878568649292,0.7505233287811279,2.079355239868164,0.1115020737051963,0.8984309434890747,0.8984309434890747,0.0,201.0347595214844,187.0,35580.1484375,0.0,2260.582275390625,1.0,281.2421875,283.5714111328125,290.6580505371094,293.29693603515625,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505945205688477,1.0,0.0,0.0,3.6490323543548575,3.649056434631348,8.884821909305174e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4892.90673828125,0.0,1532.6798095703125,1683.569091796875,0.0,2940.83935546875,0.905120313167572,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355697751045227,0.3034033179283142,0.2780842781066894,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253233432769775,0.4334779381752014,0.4153988361358642,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.880866289138794,0.5460250377655029,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395087480545044,0.3087761700153351,0.2979176938533783,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114609241485596,0.171305701136589,0.7981787323951721,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722585916519165,0.3721558749675751,0.3721558749675751,1.0,1.0,-2.804162740707397,0.7439759969711304,2.0601868629455566,0.1106460392475128,0.9012761116027832,0.9012761116027832,0.0,197.3573303222656,190.0,34239.10546875,0.0,2199.226318359375,1.0,281.541748046875,283.7823791503906,290.6015014648437,293.1182556152344,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315672874450684,1.0,0.0,0.0,3.651689052581787,3.651713132858277,8.897764018911403e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5359.6103515625,0.0,1534.3953857421875,1683.569091796875,0.0,2763.04052734375,0.9056084156036376,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355697751045227,0.3034033179283142,0.2780842781066894,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253233432769775,0.4334779381752014,0.4153988361358642,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.880866289138794,0.5460250377655029,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395087480545044,0.3087761700153351,0.2979176938533783,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114609241485596,0.171305701136589,0.7981787323951721,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722585916519165,0.3721558749675751,0.3721558749675751,1.0,1.0,-2.804162740707397,0.7439759969711304,2.0601868629455566,0.1106460392475128,0.9012761116027832,0.9012761116027832,0.0,197.3573303222656,190.0,34239.10546875,0.0,2199.226318359375,1.0,281.541748046875,283.7823791503906,290.6015014648437,293.1182556152344,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315672874450684,1.0,0.0,0.0,3.651689052581787,3.651713132858277,8.897764018911403e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5359.6103515625,0.0,1534.3953857421875,1683.569091796875,0.0,2763.04052734375,0.9056084156036376,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352290749549866,0.3021561801433563,0.2771858274936676,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8249038457870483,0.4317697882652282,0.4139997959136963,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8804014325141907,0.5450767278671265,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.739181399345398,0.3076272010803222,0.2969779372215271,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6107451915740967,0.1703368574380874,0.7941460013389587,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,296.8239440917969,297.002197265625,284.9136657714844,1.0,0.5706126689910889,0.3725587129592895,0.3725587129592895,1.0,1.0,-2.794286012649536,0.7416828870773315,2.052603244781494,0.1106442734599113,0.8997911214828491,0.8997911214828491,0.0,196.4918670654297,190.0,34997.3125,0.0,2178.5166015625,1.0,281.298583984375,283.6077575683594,290.6734619140625,293.3379211425781,293.1499938964844,293.1499938964844,281.25,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365598917007446,1.0,0.0,0.0,3.65212607383728,3.6521501541137695,8.899893941816117e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5220.126953125,0.0,1535.4244384765625,1683.569091796875,0.0,2809.591796875,0.9057008028030396,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7339448928833008,0.3004603087902069,0.2758338451385498,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8235629200935364,0.4296244978904724,0.4121574461460113,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8787581920623779,0.5454959273338318,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7380287051200867,0.3061453402042389,0.2957189083099365,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6092612743377686,0.1691652536392212,0.789318323135376,284.86572265625,284.95001220703125,296.3003845214844,287.6528015136719,296.81298828125,296.99786376953125,284.8633728027344,1.0,0.5692827105522156,0.3731150925159454,0.3731150925159454,1.0,1.0,-2.783637285232544,0.7394870519638062,2.044150114059448,0.1109291240572929,0.898605465888977,0.898605465888977,0.0,196.3314514160156,193.0,34982.5859375,0.0,2159.9912109375,1.0,281.25787353515625,283.55224609375,290.6790466308594,293.3149108886719,293.1499938964844,293.1499938964844,281.54998779296875,36067.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406438827514648,1.0,0.0,0.0,3.6500847339630127,3.650108814239502,8.889947480383853e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4879.94775390625,0.0,1533.7713623046875,1683.569091796875,0.0,2847.731689453125,0.9053290486335754,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.730974555015564,0.2979271709918976,0.2733445465564728,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8203094601631165,0.4260924458503723,0.4086315631866455,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758565187454224,0.5477294325828552,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352104783058167,0.3037063777446747,0.2932865619659424,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057320833206177,0.1671058237552642,0.779816746711731,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674222111701965,0.3742278814315796,0.3742278814315796,1.0,1.0,-2.764744281768799,0.7359313368797302,2.028813123703003,0.1116913333535194,0.9008254408836364,0.9008254408836364,0.0,196.84567260742188,196.0,33825.0078125,0.0,2131.17529296875,1.0,281.54217529296875,283.752685546875,290.58056640625,293.0794982910156,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828524649143219,1.0,0.0,0.0,3.651461124420166,3.6514852046966553,8.896653298506862e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5323.26611328125,0.0,1534.358154296875,1683.569091796875,0.0,2734.716064453125,0.9055753350257874,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.730974555015564,0.2979271709918976,0.2733445465564728,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8203094601631165,0.4260924458503723,0.4086315631866455,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758565187454224,0.5477294325828552,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352104783058167,0.3037063777446747,0.2932865619659424,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057320833206177,0.1671058237552642,0.779816746711731,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674222111701965,0.3742278814315796,0.3742278814315796,1.0,1.0,-2.764744281768799,0.7359313368797302,2.028813123703003,0.1116913333535194,0.9008254408836364,0.9008254408836364,0.0,196.84567260742188,196.0,33825.0078125,0.0,2131.17529296875,1.0,281.54217529296875,283.752685546875,290.58056640625,293.0794982910156,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828524649143219,1.0,0.0,0.0,3.651461124420166,3.6514852046966553,8.896653298506862e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5323.26611328125,0.0,1534.358154296875,1683.569091796875,0.0,2734.716064453125,0.9055753350257874,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273616790771484,0.294697642326355,0.2708566784858703,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162850141525269,0.4219010770320892,0.4051037132740021,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9990000128746032,0.8704820275306702,0.5515393614768982,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317704558372498,0.3008010685443878,0.290872573852539,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015556454658508,0.1647875308990478,0.7705051302909851,284.8314514160156,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.8293151855469,1.0,0.5663611888885498,0.3753406703472137,0.3753406703472137,1.0,1.0,-2.7480053901672363,0.7330589890480042,2.014946460723877,0.112767070531845,0.897731602191925,0.897731602191925,0.0,198.3031311035156,184.0,34573.16015625,0.0,2110.5869140625,1.0,281.2578430175781,283.526123046875,290.63250732421875,293.2445678710937,293.1499938964844,293.1499938964844,281.54998779296875,36106.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387486934661865,1.0,0.0,0.0,3.648425340652466,3.648449420928955,8.8818666199586e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4843.7197265625,0.0,1532.2135009765625,1683.569091796875,0.0,2830.026611328125,0.9049838185310364,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273616790771484,0.294697642326355,0.2708566784858703,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162850141525269,0.4219010770320892,0.4051037132740021,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9990000128746032,0.8704820275306702,0.5515393614768982,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317704558372498,0.3008010685443878,0.290872573852539,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015556454658508,0.1647875308990478,0.7705051302909851,284.8314514160156,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.8293151855469,1.0,0.5663611888885498,0.3753406703472137,0.3753406703472137,1.0,1.0,-2.7480053901672363,0.7330589890480042,2.014946460723877,0.112767070531845,0.897731602191925,0.897731602191925,0.0,198.3031311035156,184.0,34573.16015625,0.0,2110.5869140625,1.0,281.2578430175781,283.526123046875,290.63250732421875,293.2445678710937,293.1499938964844,293.1499938964844,281.54998779296875,36106.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387486934661865,1.0,0.0,0.0,3.648425340652466,3.648449420928955,8.8818666199586e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4843.7197265625,0.0,1532.2135009765625,1683.569091796875,0.0,2830.026611328125,0.9049838185310364,1.0,0.0,3.0,1.0,0.0
