time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265928387641907,0.2919781506061554,0.2680669128894806,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155735731124878,0.4181194603443146,0.4012052714824676,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.865949273109436,0.5477315187454224,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311891913414001,0.2981679141521454,0.2881204187870025,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999327898025513,0.1625503450632095,0.7596184015274048,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606650710105896,0.3762690126895904,0.3762690126895904,1.0,1.0,-2.7190136909484863,0.7255373597145081,1.993476390838623,0.1120271980762481,0.8994266390800476,0.8994266390800476,0.0,195.22677612304688,172.0,33291.67578125,0.0,2049.40380859375,1.0,281.5421447753906,283.7217712402344,290.524658203125,292.9936828613281,293.1499938964844,293.1499938964844,281.8500061035156,35988.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261697292327881,1.0,0.0,0.0,3.64813232421875,3.64815616607666,8.880438713276817e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4704.0888671875,0.0,1531.0048828125,1683.569091796875,0.0,2712.819091796875,0.90486079454422,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265928387641907,0.2919781506061554,0.2680669128894806,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155735731124878,0.4181194603443146,0.4012052714824676,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.865949273109436,0.5477315187454224,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311891913414001,0.2981679141521454,0.2881204187870025,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999327898025513,0.1625503450632095,0.7596184015274048,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606650710105896,0.3762690126895904,0.3762690126895904,1.0,1.0,-2.7190136909484863,0.7255373597145081,1.993476390838623,0.1120271980762481,0.8994266390800476,0.8994266390800476,0.0,195.22677612304688,172.0,33291.67578125,0.0,2049.40380859375,1.0,281.5421447753906,283.7217712402344,290.524658203125,292.9936828613281,293.1499938964844,293.1499938964844,281.8500061035156,35988.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261697292327881,1.0,0.0,0.0,3.64813232421875,3.64815616607666,8.880438713276817e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4704.0888671875,0.0,1531.0048828125,1683.569091796875,0.0,2712.819091796875,0.90486079454422,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292928695678711,0.2902105152606964,0.2661045789718628,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185924291610718,0.4152755439281463,0.3981278538703918,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653147220611572,0.5372231006622314,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338498830795288,0.2962364256381988,0.2859412729740143,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.601464033126831,0.1607953011989593,0.7501950860023499,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.15167236328125,1.0,0.5525069832801819,0.3771973848342895,0.3771973848342895,1.0,1.0,-2.6863889694213867,0.7167201042175293,1.969668745994568,0.1106742247939109,0.9035517573356628,0.9035517573356628,0.0,188.4914093017578,175.0,32059.376953125,0.0,1966.8785400390625,1.0,281.8417663574219,283.938232421875,290.4720764160156,292.8348083496094,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084561228752136,1.0,0.0,0.0,3.655050039291382,3.655074119567871,8.914150271266408e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5156.91796875,0.0,1537.2867431640625,1683.569091796875,0.0,2548.98291015625,0.9062824845314026,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292928695678711,0.2902105152606964,0.2661045789718628,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185924291610718,0.4152755439281463,0.3981278538703918,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653147220611572,0.5372231006622314,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338498830795288,0.2962364256381988,0.2859412729740143,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.601464033126831,0.1607953011989593,0.7501950860023499,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.15167236328125,1.0,0.5525069832801819,0.3771973848342895,0.3771973848342895,1.0,1.0,-2.6863889694213867,0.7167201042175293,1.969668745994568,0.1106742247939109,0.9035517573356628,0.9035517573356628,0.0,188.4914093017578,175.0,32059.376953125,0.0,1966.8785400390625,1.0,281.8417663574219,283.938232421875,290.4720764160156,292.8348083496094,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084561228752136,1.0,0.0,0.0,3.655050039291382,3.655074119567871,8.914150271266408e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5156.91796875,0.0,1537.2867431640625,1683.569091796875,0.0,2548.98291015625,0.9062824845314026,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7299027442932129,0.2890017926692962,0.2651944458484649,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8192414045333862,0.4135765135288238,0.3966895937919616,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.864994466304779,0.5339352488517761,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7344487309455872,0.2950736582279205,0.284943014383316,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6015939712524414,0.1598543971776962,0.7460408210754395,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,296.7377319335937,296.9897155761719,284.99432373046875,1.0,0.5498679876327515,0.3776615560054779,0.3776615560054779,1.0,1.0,-2.673416376113892,0.7134367823600769,1.95997965335846,0.1102707982063293,0.9025321006774902,0.9025321006774902,0.0,186.3089141845703,175.0,32678.79296875,0.0,1936.811767578125,1.0,281.59844970703125,283.7536926269531,290.5457458496094,293.0518493652344,293.1499938964844,293.1499938964844,281.54998779296875,35870.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143417239189148,1.0,0.0,0.0,3.657654285430908,3.6576783657073975,8.926857617552741e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5016.2587890625,0.0,1540.728759765625,1683.569091796875,0.0,2603.232177734375,0.9068571925163268,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7292811274528503,0.2873258590698242,0.263836145401001,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8186318874359131,0.4114273488521576,0.3948151469230652,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.8635683059692383,0.5326714515686035,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.733938992023468,0.2935646772384643,0.2836301624774933,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6006641387939453,0.1587045788764953,0.7411643266677856,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,296.7289123535156,296.98828125,284.9380798339844,1.0,0.5477129817008972,0.3782919943332672,0.3782919943332672,1.0,1.0,-2.660576105117798,0.7105602025985718,1.950015902519226,0.1103458851575851,0.9017768502235411,0.9017768502235411,0.0,185.20315551757807,178.0,32608.017578125,0.0,1912.073974609375,1.0,281.55767822265625,283.6925354003906,290.5487976074219,293.02203369140625,293.1499938964844,293.1499938964844,281.25,35956.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818840503692627,1.0,0.0,0.0,3.657676935195923,3.657701015472412,8.926967325351143e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5256.57568359375,0.0,1541.3970947265625,1683.569091796875,0.0,2644.830322265625,0.90694922208786,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.727868914604187,0.2852926254272461,0.2621718943119049,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8171837329864502,0.4088798463344574,0.3925900161266327,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.8610886335372925,0.53264981508255,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.732684850692749,0.2917468249797821,0.2820508182048797,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.5989488959312439,0.1573354005813598,0.7354506850242615,284.7804870605469,284.95001220703125,295.9853210449219,287.5029602050781,296.71856689453125,296.9853210449219,284.770263671875,1.0,0.5458706021308899,0.3789562880992889,0.3789562880992889,1.0,1.0,-2.64711332321167,0.7075644135475159,1.9395489692687988,0.1104409173130989,0.8990572690963745,0.8990572690963745,0.0,184.7271881103516,178.0,33350.3671875,0.0,1889.434814453125,1.0,281.2962341308594,283.49481201171875,290.57550048828125,293.1650085449219,293.1499938964844,293.1499938964844,281.25,36093.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285363912582397,1.0,0.0,0.0,3.6555426120758057,3.655566692352295,8.916553611015843e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5085.58447265625,0.0,1540.047119140625,1683.569091796875,0.0,2734.824951171875,0.9065287709236144,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7259594202041626,0.283271849155426,0.2604326903820038,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8152018785476685,0.4063766598701477,0.3903221487998962,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.8580092787742615,0.5336363315582275,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.730961799621582,0.2899349927902221,0.2804228067398071,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.5967647433280945,0.1559670120477676,0.7296600937843323,284.7239074707031,284.95001220703125,295.9585876464844,287.4902038574219,296.7085266113281,296.9816589355469,284.7210388183594,1.0,0.5444772243499756,0.3795528411865234,0.3795528411865234,1.0,1.0,-2.6345698833465576,0.7047051191329956,1.929864764213562,0.1104593127965927,0.8970159888267517,0.8970159888267517,0.0,184.81173706054688,181.0,33296.69921875,0.0,1870.881591796875,1.0,281.2581787109375,283.4420166015625,290.54364013671875,293.0895080566406,293.1499938964844,293.1499938964844,281.54998779296875,36201.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328859806060791,1.0,0.0,0.0,3.650991678237915,3.651015758514404,8.894365919331904e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4747.13330078125,0.0,1535.782958984375,1683.569091796875,0.0,2775.32763671875,0.9056162238121032,1.0,0.0,3.0,1.0,0.0
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220934629440308,0.2801744341850281,0.2573631703853607,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109406232833862,0.4021784961223602,0.3860858976840973,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525262475013733,0.5364859700202942,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272701859474182,0.2868439853191376,0.2773272693157196,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919225811958313,0.153435543179512,0.7179871797561646,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422808527946472,0.3808136880397796,0.3808136880397796,1.0,1.0,-2.6114628314971924,0.6997955441474915,1.9116673469543457,0.1107792928814888,0.897260308265686,0.897260308265686,0.0,185.5143585205078,184.0,32042.685546875,0.0,1839.5047607421875,1.0,281.5421447753906,283.6407470703125,290.4076538085937,292.79376220703125,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178818821907043,1.0,0.0,0.0,3.645865201950073,3.6458892822265625,8.869405405675934e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4603.7197265625,0.0,1529.443603515625,1683.569091796875,0.0,2635.95751953125,0.9044406414031982,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220934629440308,0.2801744341850281,0.2573631703853607,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109406232833862,0.4021784961223602,0.3860858976840973,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525262475013733,0.5364859700202942,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272701859474182,0.2868439853191376,0.2773272693157196,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919225811958313,0.153435543179512,0.7179871797561646,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422808527946472,0.3808136880397796,0.3808136880397796,1.0,1.0,-2.6114628314971924,0.6997955441474915,1.9116673469543457,0.1107792928814888,0.897260308265686,0.897260308265686,0.0,185.5143585205078,184.0,32042.685546875,0.0,1839.5047607421875,1.0,281.5421447753906,283.6407470703125,290.4076538085937,292.79376220703125,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178818821907043,1.0,0.0,0.0,3.645865201950073,3.6458892822265625,8.869405405675934e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4603.7197265625,0.0,1529.443603515625,1683.569091796875,0.0,2635.95751953125,0.9044406414031982,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189767956733704,0.2779566645622253,0.2553382813930511,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071638345718384,0.3988615274429321,0.3829183876514435,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478585481643677,0.5396274328231812,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240781188011169,0.2844191193580627,0.275014728307724,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875828266143799,0.1513386964797973,0.7085630297660828,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715576171875,1.0,0.5409665107727051,0.6284881830215454,0.6284881830215454,0.6000000238418579,1.0,-2.5948941707611084,1.2241898775100708,1.3707042932510376,0.6383616328239441,0.8986986875534058,0.8986986875534058,0.0,186.695556640625,172.0,30218.111328125,0.0,1818.9815673828125,1.0,281.8417358398437,283.8245849609375,290.3456726074219,292.5997619628906,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965486645698547,1.0,0.0,0.0,3.646056890487671,3.646080732345581,8.870337637745251e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4472.09765625,0.0,1528.761962890625,1683.569091796875,0.0,2439.913330078125,0.9043920040130616,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189767956733704,0.2779566645622253,0.2553382813930511,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071638345718384,0.3988615274429321,0.3829183876514435,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478585481643677,0.5396274328231812,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240781188011169,0.2844191193580627,0.275014728307724,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875828266143799,0.1513386964797973,0.7085630297660828,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715576171875,1.0,0.5409665107727051,0.6284881830215454,0.6284881830215454,0.6000000238418579,1.0,-2.5948941707611084,1.2241898775100708,1.3707042932510376,0.6383616328239441,0.8986986875534058,0.8986986875534058,0.0,186.695556640625,172.0,30218.111328125,0.0,1818.9815673828125,1.0,281.8417358398437,283.8245849609375,290.3456726074219,292.5997619628906,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965486645698547,1.0,0.0,0.0,3.646056890487671,3.646080732345581,8.870337637745251e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4472.09765625,0.0,1528.761962890625,1683.569091796875,0.0,2439.913330078125,0.9043920040130616,1.0,0.0,3.0,1.0,0.0
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197727560997009,0.2759744822978973,0.25338014960289,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080220222473145,0.3958166539669037,0.3798577785491943,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442753553390503,0.5336214900016785,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247332334518433,0.2822034955024719,0.2727475464344024,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870799422264099,0.1494181156158447,0.6991381645202637,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.535412073135376,0.8761627078056335,0.8761627078056335,0.2000000029802322,1.0,-2.567617893218994,2.1702256202697754,0.3973922729492187,1.588370442390442,0.9017650485038756,0.9017650485038756,0.0,182.9701232910156,160.0,28400.109375,0.0,1765.5855712890625,1.0,282.1417541503906,284.002685546875,290.3061828613281,292.4299011230469,293.1499938964844,293.1499938964844,281.8500061035156,35853.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729575037956238,1.0,0.0,0.0,3.651209831237793,3.651233911514282,8.895428891264601e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4862.32666015625,0.0,1533.4154052734375,1683.569091796875,0.0,2227.14599609375,0.9054480195045472,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197727560997009,0.2759744822978973,0.25338014960289,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080220222473145,0.3958166539669037,0.3798577785491943,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442753553390503,0.5336214900016785,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247332334518433,0.2822034955024719,0.2727475464344024,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870799422264099,0.1494181156158447,0.6991381645202637,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.535412073135376,0.8761627078056335,0.8761627078056335,0.2000000029802322,1.0,-2.567617893218994,2.1702256202697754,0.3973922729492187,1.588370442390442,0.9017650485038756,0.9017650485038756,0.0,182.9701232910156,160.0,28400.109375,0.0,1765.5855712890625,1.0,282.1417541503906,284.002685546875,290.3061828613281,292.4299011230469,293.1499938964844,293.1499938964844,281.8500061035156,35853.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729575037956238,1.0,0.0,0.0,3.651209831237793,3.651233911514282,8.895428891264601e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4862.32666015625,0.0,1533.4154052734375,1683.569091796875,0.0,2227.14599609375,0.9054480195045472,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7209576368331909,0.2744677662849426,0.2522434294223785,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8094452023506165,0.3938244581222534,0.3781815469264984,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.8422836065292358,0.5284614562988281,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7258828282356262,0.2807425260543823,0.2714960277080536,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5876717567443848,0.1482901871204376,0.6941710114479065,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.98052978515625,284.8529663085937,1.0,0.5316404700279236,1.0,1.0,0.0,1.0,-2.550581693649292,2.550556898117065,2.483086427673697e-05,1.9711953401565552,0.8990947604179382,0.8990947604179382,0.0,179.96571350097656,160.0,28314.720703125,0.0,1729.7716064453125,1.0,281.8985900878906,283.7749938964844,290.3804931640625,292.6116638183594,293.1499938964844,293.1499938964844,281.8500061035156,35994.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758456468582153,1.0,0.0,0.0,3.6512317657470703,3.65125584602356,8.895535756892059e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4693.03369140625,0.0,1534.5006103515625,1683.569091796875,0.0,2252.921875,0.9054775834083556,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7214471101760864,0.2724668681621551,0.2505157589912414,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8102498054504395,0.3913171291351318,0.3759116530418396,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.8396070003509521,0.5237082242965698,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7264894247055054,0.278862327337265,0.26978200674057,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.5876765847206116,0.1468932926654815,0.68794184923172,284.7842712402344,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271747708320618,1.0,1.0,0.0,1.0,-2.530529260635376,2.530524253845215,5.151397544977954e-06,1.955814003944397,0.8970695734024048,0.8970695734024048,0.0,176.84249877929688,163.0,28096.830078125,0.0,1687.911376953125,1.0,281.8578186035156,283.7039794921875,290.3778991699219,292.5510559082031,293.1499938964844,293.1499938964844,282.1499938964844,36132.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776394248008728,1.0,0.0,0.0,3.647461175918579,3.647485256195069,8.877171921994886e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4382.5341796875,0.0,1531.336181640625,1683.569091796875,0.0,2257.827392578125,0.904776692390442,1.0,0.0,3.0,1.0,0.0
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7208503484725952,0.2707997858524322,0.24874047935009,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.809728741645813,0.3890320360660553,0.3735023736953735,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.8376041054725647,0.521369457244873,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7259589433670044,0.2771180868148803,0.2679433524608612,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.5864660143852234,0.1455300748348236,0.6812564134597778,284.9222106933594,284.95001220703125,295.7046813964844,287.3688659667969,295.7059326171875,296.9750061035156,284.9317321777344,1.0,0.5241365432739258,1.0,1.0,0.0,1.0,-2.5124382972717285,2.5124330520629883,5.077449714008253e-06,1.9417191743850708,0.8981430530548096,0.8981430530548096,0.0,175.0340576171875,163.0,27302.23046875,0.0,1654.9700927734375,1.0,282.10577392578125,283.87890625,290.2875366210937,292.302978515625,293.1499938964844,293.1499938964844,282.1499938964844,36074.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641828656196594,1.0,0.0,0.0,3.645554304122925,3.645578145980835,8.867892802300048e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4485.38427734375,0.0,1528.7813720703125,1683.569091796875,0.0,2149.360107421875,0.9043765664100648,1.0,0.0,3.0,1.0,0.0
12250080,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7204100489616394,0.2697044312953949,0.2476028352975845,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8091958165168762,0.3873681128025055,0.3717754185199737,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.8363707065582275,0.5199936628341675,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7254331707954407,0.2758441269397735,0.2666113674640655,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5853346586227417,0.1444830745458603,0.6761142015457153,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9750061035156,284.9623107910156,1.0,0.5219547748565674,1.0,1.0,0.0,1.0,-2.4995601177215576,2.4995551109313965,5.025494374422124e-06,1.93173623085022,0.8986672759056091,0.8986672759056091,0.0,173.9022674560547,166.0,27105.09765625,0.0,1632.4222412109375,1.0,282.14215087890625,283.9170227050781,290.2719421386719,292.3028564453125,293.1499938964844,293.1499938964844,282.45001220703125,36011.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556149363517761,1.0,0.0,0.0,3.646059513092041,3.6460835933685294,8.870351280165778e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4271.6103515625,0.0,1528.874267578125,1683.569091796875,0.0,2074.222412109375,0.9044142365455629,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194064855575562,0.2680435478687286,0.2458993643522262,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077599406242371,0.3845435976982116,0.3688788414001465,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345421552658081,0.5187009572982788,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241092324256897,0.2736884653568268,0.264386385679245,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828556418418884,0.1426527947187423,0.6671988368034363,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187982320785522,1.0,1.0,0.0,1.0,-2.479088068008423,2.4790830612182617,4.943526619172189e-06,1.9158989191055296,0.9033188819885254,0.9033188819885254,0.0,172.5673065185547,169.0,26218.306640625,0.0,1598.93603515625,1.0,282.4417724609375,284.1548767089844,290.2362976074219,292.1786193847656,293.1499938964844,293.1499938964844,282.1499938964844,35787.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332578897476196,1.0,0.0,0.0,3.653210163116455,3.653234243392944,8.905178106033418e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4690.09619140625,0.0,1535.1514892578125,1683.569091796875,0.0,1882.4459228515625,0.9058671593666076,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194064855575562,0.2680435478687286,0.2458993643522262,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077599406242371,0.3845435976982116,0.3688788414001465,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345421552658081,0.5187009572982788,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241092324256897,0.2736884653568268,0.264386385679245,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828556418418884,0.1426527947187423,0.6671988368034363,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187982320785522,1.0,1.0,0.0,1.0,-2.479088068008423,2.4790830612182617,4.943526619172189e-06,1.9158989191055296,0.9033188819885254,0.9033188819885254,0.0,172.5673065185547,169.0,26218.306640625,0.0,1598.93603515625,1.0,282.4417724609375,284.1548767089844,290.2362976074219,292.1786193847656,293.1499938964844,293.1499938964844,282.1499938964844,35787.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332578897476196,1.0,0.0,0.0,3.653210163116455,3.653234243392944,8.905178106033418e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4690.09619140625,0.0,1535.1514892578125,1683.569091796875,0.0,1882.4459228515625,0.9058671593666076,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166559100151062,0.2651576101779938,0.2437908202409744,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044371008872986,0.3806234896183014,0.365662932395935,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.829386293888092,0.5204598903656006,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212819457054138,0.2707578241825104,0.2619776129722595,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789819955825806,0.1404320150613784,0.6583171486854553,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169910192489624,1.0,1.0,0.0,1.0,-2.46124267578125,2.461237907409668,4.872887075180188e-06,1.9022228717803955,0.901214599609375,0.901214599609375,0.0,172.88304138183594,172.0,26536.2578125,0.0,1576.3140869140625,1.0,282.1577453613281,283.8970031738281,290.3415222167969,292.3894348144531,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745627224445343,1.0,0.0,0.0,3.655776500701904,3.6558005809783936,8.917694458432379e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4776.1015625,0.0,1539.3294677734375,1683.569091796875,0.0,1987.741455078125,0.906526267528534,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166559100151062,0.2651576101779938,0.2437908202409744,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044371008872986,0.3806234896183014,0.365662932395935,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.829386293888092,0.5204598903656006,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212819457054138,0.2707578241825104,0.2619776129722595,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789819955825806,0.1404320150613784,0.6583171486854553,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169910192489624,1.0,1.0,0.0,1.0,-2.46124267578125,2.461237907409668,4.872887075180188e-06,1.9022228717803955,0.901214599609375,0.901214599609375,0.0,172.88304138183594,172.0,26536.2578125,0.0,1576.3140869140625,1.0,282.1577453613281,283.8970031738281,290.3415222167969,292.3894348144531,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745627224445343,1.0,0.0,0.0,3.655776500701904,3.6558005809783936,8.917694458432379e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4776.1015625,0.0,1539.3294677734375,1683.569091796875,0.0,1987.741455078125,0.906526267528534,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110263109207153,0.260951966047287,0.2403574138879776,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983110547065735,0.3753644526004791,0.3610826730728149,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200330138206482,0.5255365371704102,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160419821739197,0.2667710185050964,0.2585406899452209,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724017024040222,0.1374155282974243,0.646133542060852,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156931281089783,1.0,1.0,0.0,1.0,-2.438951015472412,2.438946008682251,4.785292276210384e-06,1.885092496871948,0.8953703045845032,0.8953703045845032,0.0,174.76480102539062,160.0,26809.236328125,0.0,1554.58935546875,1.0,281.8581848144531,283.6194763183594,290.3374328613281,292.4402160644531,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617700099945068,1.0,0.0,0.0,3.64717149734497,3.64719557762146,8.875762773641327e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4306.255859375,0.0,1531.965576171875,1683.569091796875,0.0,2128.11572265625,0.904796540737152,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110263109207153,0.260951966047287,0.2403574138879776,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983110547065735,0.3753644526004791,0.3610826730728149,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200330138206482,0.5255365371704102,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160419821739197,0.2667710185050964,0.2585406899452209,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724017024040222,0.1374155282974243,0.646133542060852,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156931281089783,1.0,1.0,0.0,1.0,-2.438951015472412,2.438946008682251,4.785292276210384e-06,1.885092496871948,0.8953703045845032,0.8953703045845032,0.0,174.76480102539062,160.0,26809.236328125,0.0,1554.58935546875,1.0,281.8581848144531,283.6194763183594,290.3374328613281,292.4402160644531,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617700099945068,1.0,0.0,0.0,3.64717149734497,3.64719557762146,8.875762773641327e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4306.255859375,0.0,1531.965576171875,1683.569091796875,0.0,2128.11572265625,0.904796540737152,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.709276020526886,0.2591444551944732,0.2384994924068451,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7965815663337708,0.372966319322586,0.3586029708385467,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.8156334757804871,0.5252367258071899,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7144442200660706,0.2649057507514953,0.2566277980804443,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.5699440836906433,0.1358846426010131,0.6389696598052979,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130316019058228,1.0,1.0,0.0,1.0,-2.422483444213867,2.422478675842285,4.721189270640025e-06,1.8724799156188965,0.8956637382507324,0.8956637382507324,0.0,174.0847930908203,160.0,26057.2890625,0.0,1530.16845703125,1.0,282.1012268066406,283.7921142578125,290.2216186523437,292.1653747558594,293.1499938964844,293.1499938964844,282.1499938964844,36218.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752376139163971,1.0,0.0,0.0,3.6425857543945312,3.6426095962524414,8.853456279211969e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4397.01806640625,0.0,1526.565673828125,1683.569091796875,0.0,2046.0433349609373,0.9038127660751344,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7091372013092041,0.2578149735927582,0.2370888590812683,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7964778542518616,0.371016651391983,0.3565479815006256,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.812569260597229,0.5224250555038452,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7142122983932495,0.2633727192878723,0.2550017237663269,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.5687697529792786,0.1345512568950653,0.6323457360267639,284.8503112792969,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9642944335937,284.8505554199219,1.0,0.5095759034156799,1.0,1.0,0.0,1.0,-2.405031442642212,2.40502667427063,4.653529686038382e-06,1.858999490737915,0.895518958568573,0.895518958568573,0.0,172.08396911621094,148.0,25819.982421875,0.0,1499.33544921875,1.0,282.1422424316406,283.8357238769531,290.1827392578125,292.13836669921875,293.1499938964844,293.1499938964844,282.45001220703125,36156.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436791062355042,1.0,0.0,0.0,3.6403770446777344,3.640400886535645,8.842722536428482e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4186.2646484375,0.0,1523.6563720703125,1683.569091796875,0.0,1971.021240234375,0.9032421708106996,1.0,0.0,3.0,1.0,0.0
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118419408798218,0.2558838427066803,0.2349531203508377,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7993787527084351,0.3678542971611023,0.3531417548656463,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094977140426636,0.5119802355766296,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164118885993958,0.2608914077281952,0.252274215221405,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691859126091003,0.1323660612106323,0.6208140254020691,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008528828620911,1.0,1.0,0.0,1.0,-2.3686962127685547,2.368691682815552,4.514245574682718e-06,1.8309087753295896,0.8985546231269836,0.8985546231269836,0.0,165.64295959472656,136.0,24818.029296875,0.0,1427.14990234375,1.0,282.44171142578125,284.0688171386719,290.12359619140625,291.97772216796875,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193594574928284,1.0,0.0,0.0,3.6416149139404297,3.64163875579834,8.848737707012333e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4106.62939453125,0.0,1523.4613037109375,1683.569091796875,0.0,1766.754150390625,0.9033818244934082,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118419408798218,0.2558838427066803,0.2349531203508377,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7993787527084351,0.3678542971611023,0.3531417548656463,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094977140426636,0.5119802355766296,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164118885993958,0.2608914077281952,0.252274215221405,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691859126091003,0.1323660612106323,0.6208140254020691,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008528828620911,1.0,1.0,0.0,1.0,-2.3686962127685547,2.368691682815552,4.514245574682718e-06,1.8309087753295896,0.8985546231269836,0.8985546231269836,0.0,165.64295959472656,136.0,24818.029296875,0.0,1427.14990234375,1.0,282.44171142578125,284.0688171386719,290.12359619140625,291.97772216796875,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193594574928284,1.0,0.0,0.0,3.6416149139404297,3.64163875579834,8.848737707012333e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4106.62939453125,0.0,1523.4613037109375,1683.569091796875,0.0,1766.754150390625,0.9033818244934082,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171835899353027,0.0,0.2333372682332992,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053313493728638,0.0,0.3503201007843017,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970044493675232,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211419343948364,0.0,0.2500164210796356,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725666880607605,0.0,0.6114881634712219,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.3314597606658936,2.3314554691314697,4.373750016384292e-06,1.802094578742981,0.0,0.0,0.0,157.08311462402344,60.0,23830.541015625,0.0,1347.3408203125,0.0,282.7417297363281,284.2997741699219,290.10711669921875,291.8819580078125,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652104377746582,3.6521284580230713,8.899787644622847e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.0,0.0,1533.2528076171875,1683.569091796875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171835899353027,0.0,0.2333372682332992,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053313493728638,0.0,0.3503201007843017,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970044493675232,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211419343948364,0.0,0.2500164210796356,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725666880607605,0.0,0.6114881634712219,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.3314597606658936,2.3314554691314697,4.373750016384292e-06,1.802094578742981,0.0,0.0,0.0,157.08311462402344,60.0,23830.541015625,0.0,1347.3408203125,0.0,282.7417297363281,284.2997741699219,290.10711669921875,291.8819580078125,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652104377746582,3.6521284580230713,8.899787644622847e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.0,0.0,1533.2528076171875,1683.569091796875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,0.0009260648512281,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,0.0009751931065693,297.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.356217086315155,0.0,0.0007202748674899,297.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,0.0009751910693012,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,0.0046258452348411,285.3348999023437,294.1499938964844,295.3168640136719,287.1830749511719,295.3498229980469,296.81427001953125,284.3956604003906,0.0,0.0,0.7535472512245178,0.7535472512245178,0.2464527636766433,1.0,-0.0098689040169119,0.0099435830488801,-7.467954856110737e-05,-0.0124085992574691,0.0,0.0,0.0,-0.0519551038742065,60.0,1169.6060791015625,-0.0,-6.64044682707754e-06,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,3.5506673157215123e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.705724791769436e-16,6.71208283282976e-16,5.5238826461639245e-21,8.709459748453693e-14,8.709421123751298e-14,3.8504903377643703e-19,0.0,0.0,-0.0,0.0,0.0,4.982817952227155e-27,5.848011765754153e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
