time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250920,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,0.000929060508497,297.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,0.0013619199162349,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,0.0011170968646183,297.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,0.0009938798611983,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.0,0.0,0.0026114273350685,285.331787109375,294.1499938964844,295.2962646484375,287.172607421875,295.3470764160156,296.6902160644531,284.1229553222656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0071593876928091,0.0076422099955379,-0.0004828223027288,-0.0137787051498889,0.0,0.0,0.0,-0.0382880643010139,60.0,578.197021484375,-0.0,-4.830902071262244e-06,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.26908229051365e-28,9.765339190238038e-28,1.1126274083075423e-30,-3.4322939279456426e-18,-3.429856640270755e-18,-2.437215781260038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207702636719,0.0,0.0,0.0001216095552081,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216247558594,0.0,0.0,0.0001401133486069,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,0.0001391026889905,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208312988281,0.0,0.0,0.0001285486068809,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157958984375,0.0,0.0,0.000543690577615,285.32916259765625,294.1499938964844,295.2694702148437,287.1585693359375,295.3453063964844,296.492431640625,283.97528076171875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012677669292315,0.0031413477845489,-0.0018735809717327,-0.0164917707443237,0.0,0.0,0.0,-0.0087430803105235,60.0,227.94644165039065,-0.0,-1.1308956260336345e-07,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2635886042882855e-37,1.691050665090994e-37,3.682042316030332e-38,-8.647066627055188e-21,-7.106067112166544e-21,-1.5409994139144482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,9.620553464628756e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209228515625,0.0,0.0,0.0001017010363284,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,7.627360901096836e-05,297.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,0.0001013249348034,297.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,0.0004784895572811,285.3281555175781,294.1499938964844,295.2427673339844,287.14410400390625,295.3444519042969,296.30499267578125,283.9349060058594,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010291006183251,0.0008191068191081,0.0002099937555612,-0.0185420978814363,0.0,0.0,0.0,-0.0084447572007775,60.0,88.41934967041016,-0.0,-7.1627653142059e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.647268383767752e-40,-2.031840734317055e-40,-1.0509598352589696e-40,3.903054143712162e-21,2.022929156928817e-21,1.8801249867833457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,9.530635725241154e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,0.0001003661600407,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,7.414108404191211e-05,297.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,0.0001003623547148,297.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,0.0004760509473271,285.3270874023437,294.1499938964844,295.21612548828125,287.1292419433594,295.3433837890625,296.14306640625,283.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155150666832,3.6437768358155154e-08,0.0010154786286875,-0.0191820692270994,0.0,0.0,0.0,-0.0086221620440483,60.0,36.91770553588867,-0.0,-7.033040816395443e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-1.401298464324817e-45,4.004073979916984e-21,2.0027250281291385e-21,2.0013491537362368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,9.525485074846074e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31951904296875,0.0,0.0,0.0001003083962132,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183898925781,0.0,0.0,7.408799865515903e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187561035156,0.0,0.0,0.0001003079669317,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,0.000475812354125,285.32598876953125,294.1499938964844,295.1895446777344,287.11395263671875,295.34210205078125,296.0026550292969,283.9562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150973685085,7.630257314872324e-09,0.0010150898015126,-0.0190387964248657,0.0,0.0,0.0,-0.0085949469357728,60.0,18.41172218322754,-0.0,-7.025458614862147e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005033234777733e-21,2.0025325713118128e-21,2.0025006634659188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,9.519047307549044e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,0.0001002405188046,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,7.40376126486808e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,0.0001002401768346,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,0.0004754912806674,285.3235168457031,294.1499938964844,295.13653564453125,287.0822448730469,295.3388977050781,295.7722473144531,284.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.145381927490234,-0.0,-7.01593734220296e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055852997607e-21,2.002527926498804e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,9.519047307549044e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,0.0001002405188046,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,7.40376126486808e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,0.0001002401768346,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,0.0004754912806674,285.3235168457031,294.1499938964844,295.13653564453125,287.0822448730469,295.3388977050781,295.7722473144531,284.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.145381927490234,-0.0,-7.01593734220296e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055852997607e-21,2.002527926498804e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,9.51539186644368e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,0.0001002020217129,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31494140625,0.0,0.0,7.400917093036696e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,0.0001002016870188,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,0.0004753087705466,285.32080078125,294.1499938964844,295.0837097167969,287.0491027832031,295.33477783203125,295.5918273925781,284.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873387336730957,-0.0,-7.010521585470998e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055852997607e-21,2.002527926498804e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,9.51539186644368e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,0.0001002020217129,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31494140625,0.0,0.0,7.400917093036696e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,0.0001002016870188,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,0.0004753087705466,285.32080078125,294.1499938964844,295.0837097167969,287.0491027832031,295.33477783203125,295.5918273925781,284.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873387336730957,-0.0,-7.010521585470998e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055852997607e-21,2.002527926498804e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,9.51406400417909e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,0.0001001880300464,299.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,7.399883179459721e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,0.0001001876953523,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,0.0004752424720209,285.3178100585937,294.1499938964844,295.03106689453125,287.01470947265625,295.3298034667969,295.4466552734375,284.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367969988805e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241300985217,60.0,7.653719425201416,-0.0,-7.008535618524547e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,9.51406400417909e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,0.0001001880300464,299.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,7.399883179459721e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,0.0001001876953523,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,0.0004752424720209,285.3178100585937,294.1499938964844,295.03106689453125,287.01470947265625,295.3298034667969,295.4466552734375,284.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367969988805e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241300985217,60.0,7.653719425201416,-0.0,-7.008535618524547e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,9.51462789089419e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,0.0001001939599518,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,7.400321192108095e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,0.0001001936325337,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,0.0004752707027364,285.3146057128906,294.1499938964844,294.9785461425781,286.9791259765625,295.3239440917969,295.3266906738281,284.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.564850330352783,-0.0,-7.009338531815956e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,9.51462789089419e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,0.0001001939599518,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,7.400321192108095e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,0.0001001936325337,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,0.0004752707027364,285.3146057128906,294.1499938964844,294.9785461425781,286.9791259765625,295.3239440917969,295.3266906738281,284.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.564850330352783,-0.0,-7.009338531815956e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,9.515482815913856e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,0.0001002029603114,299.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,7.400986214634031e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,0.0001002026401693,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,0.0004753134562633,285.3129272460937,294.1499938964844,294.95233154296875,286.9609375,295.3207092285156,295.2738342285156,284.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.528494834899902,-0.0,-7.010584113231745e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,9.516646969132124e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094177246094,0.0,0.0,0.0001002152203,299.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,7.401891343761235e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,0.0001002149001578,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,0.0004753716348204,285.3111877441406,294.1499938964844,294.9261474609375,286.9425048828125,295.3172912597656,295.2248229980469,284.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.493782520294189,-0.0,-7.012286573626626e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,9.519685409031808e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,0.0001002472126856,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,7.404253847198561e-05,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,0.0001002468998194,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,0.0004755234695039,285.3075866699219,294.1499938964844,294.87384033203125,286.90496826171875,295.3097839355469,295.135986328125,284.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427117824554443,-0.0,-7.016737413323426e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,9.519685409031808e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,0.0001002472126856,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,7.404253847198561e-05,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,0.0001002468998194,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,0.0004755234695039,285.3075866699219,294.1499938964844,294.87384033203125,286.90496826171875,295.3097839355469,295.135986328125,284.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427117824554443,-0.0,-7.016737413323426e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,9.523311746306716e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042907714844,0.0,0.0,0.0001002853896352,299.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,7.407073280774057e-05,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.000100285076769,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991027832031,0.0,0.0,0.0004757046408485,285.3038330078125,294.1499938964844,294.82159423828125,286.8666687011719,295.3014831542969,295.0567321777344,284.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.36297607421875,-0.0,-7.022056536243326e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,9.523311746306716e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042907714844,0.0,0.0,0.0001002853896352,299.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,7.407073280774057e-05,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.000100285076769,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991027832031,0.0,0.0,0.0004757046408485,285.3038330078125,294.1499938964844,294.82159423828125,286.8666687011719,295.3014831542969,295.0567321777344,284.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.36297607421875,-0.0,-7.022056536243326e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,9.527104703010993e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,0.0001003253346425,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005065917969,0.0,0.0,7.410022953990847e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,0.0001003250217763,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964172363281,0.0,0.0,0.0004758941940963,285.2999267578125,294.1499938964844,294.7694091796875,286.8276672363281,295.2923889160156,294.98443603515625,284.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.300765037536621,-0.0,-7.027624349120742e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,9.527104703010993e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,0.0001003253346425,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005065917969,0.0,0.0,7.410022953990847e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,0.0001003250217763,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964172363281,0.0,0.0,0.0004758941940963,285.2999267578125,294.1499938964844,294.7694091796875,286.8276672363281,295.2923889160156,294.98443603515625,284.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.300765037536621,-0.0,-7.027624349120742e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,9.530672105029224e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,0.0001003629004117,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,7.412797276629135e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,0.0001003625875455,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,0.0004760724550578,285.2958679199219,294.1499938964844,294.7171936035156,286.78814697265625,295.2825012207031,294.91729736328125,284.3715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.240079402923584,-0.0,-7.032862470168767e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,9.530672105029224e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,0.0001003629004117,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,7.412797276629135e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,0.0001003625875455,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,0.0004760724550578,285.2958679199219,294.1499938964844,294.7171936035156,286.78814697265625,295.2825012207031,294.91729736328125,284.3715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.240079402923584,-0.0,-7.032862470168767e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,9.532260446576402e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,0.0001003796132863,299.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,7.414032006636262e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,0.000100379314972,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,0.0004761517920996,285.2937927246094,294.1499938964844,294.69110107421875,286.7682189941406,295.2772827148437,294.8852233886719,284.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.2101969718933105,-0.0,-7.035193050342059e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,9.533666161587462e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,0.00010039441986,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,7.415124855469912e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,0.0001003941142698,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29071044921875,0.0,0.0,0.0004762220487464,285.29168701171875,294.1499938964844,294.6649780273437,286.7481994628906,295.2718505859375,294.8539733886719,284.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.18056583404541,-0.0,-7.037255045361236e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919616699219,0.0,0.0,9.535807475913316e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,0.0001004169607767,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,7.416789594572037e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,0.0001004166624625,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,0.000476329063531,285.28741455078125,294.1499938964844,294.6127319335937,286.7079467773437,295.2604675292969,294.7934875488281,284.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.121910095214844,-0.0,-7.040390670454144e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919616699219,0.0,0.0,9.535807475913316e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,0.0001004169607767,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,7.416789594572037e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,0.0001004166624625,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,0.000476329063531,285.28741455078125,294.1499938964844,294.6127319335937,286.7079467773437,295.2604675292969,294.7934875488281,284.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.121910095214844,-0.0,-7.040390670454144e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,9.536909783491863e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,0.0001004285732051,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,7.417646702378988e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,0.0001004282748908,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846374511719,0.0,0.0,0.0004763841861858,285.2830505371094,294.1499938964844,294.5604248046875,286.66748046875,295.2483215332031,294.73516845703125,284.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.063869476318359,-0.0,-7.04199365486602e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,9.536909783491863e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,0.0001004285732051,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,7.417646702378988e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,0.0001004282748908,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846374511719,0.0,0.0,0.0004763841861858,285.2830505371094,294.1499938964844,294.5604248046875,286.66748046875,295.2483215332031,294.73516845703125,284.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.063869476318359,-0.0,-7.04199365486602e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,9.536908328300342e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,0.0001004285513772,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,7.417645247187465e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,0.0001004282603389,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,0.000476384157082,285.27862548828125,294.1499938964844,294.50799560546875,286.626953125,295.2354736328125,294.678466796875,284.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.0062761306762695,-0.0,-7.041965943699324e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,9.536908328300342e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,0.0001004285513772,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,7.417645247187465e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,0.0001004282603389,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,0.000476384157082,285.27862548828125,294.1499938964844,294.50799560546875,286.626953125,295.2354736328125,294.678466796875,284.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.0062761306762695,-0.0,-7.041965943699324e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823791503906,0.0,0.0,9.535872959531844e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,0.0001004176447167,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,7.416839071083814e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,0.0001004173536784,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,0.000476332497783,285.27410888671875,294.1499938964844,294.4554748535156,286.58648681640625,295.2218933105469,294.6230163574219,284.5297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.949056625366211,-0.0,-7.040411986736217e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823791503906,0.0,0.0,9.535872959531844e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,0.0001004176447167,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,7.416839071083814e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,0.0001004173536784,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,0.000476332497783,285.27410888671875,294.1499938964844,294.4554748535156,286.58648681640625,295.2218933105469,294.6230163574219,284.5297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.949056625366211,-0.0,-7.040411986736217e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,9.53503040364012e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,0.0001004087680485,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,7.416183507302776e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,0.0001004084770102,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,0.0004762904136441,285.2718505859375,294.1499938964844,294.4291687011719,286.5662841796875,295.21484375,294.5956420898437,284.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.92059326171875,-0.0,-7.039155036636657e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,9.534021228319034e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,0.0001003981378744,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,7.415397703880444e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,0.000100397854112,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750549316406,0.0,0.0,0.0004762400349136,285.2695617675781,294.1499938964844,294.4028015136719,286.546142578125,295.2076416015625,294.5684814453125,284.55615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,6.892241954803467,-0.0,-7.03765294929326e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,9.531661635264754e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,0.0001003732904791,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754821777344,0.0,0.0,7.413562707370147e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,0.0001003730067168,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,0.0004761222517117,285.26495361328125,294.1499938964844,294.3499450683594,286.506103515625,295.19268798828125,294.5145874023437,284.5810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.835949897766113,-0.0,-7.03414571034955e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,9.531661635264754e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,0.0001003732904791,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754821777344,0.0,0.0,7.413562707370147e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,0.0001003730067168,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,0.0004761222517117,285.26495361328125,294.1499938964844,294.3499450683594,286.506103515625,295.19268798828125,294.5145874023437,284.5810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.835949897766113,-0.0,-7.03414571034955e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,9.528936789138244e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,0.0001003445941023,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,7.411442493321374e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,0.0001003443176159,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.0004759861913044,285.26031494140625,294.1499938964844,294.2969055175781,286.4664306640625,295.1770324707031,294.4612121582031,284.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.780269622802734,-0.0,-7.030100590554866e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,9.528936789138244e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,0.0001003445941023,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,7.411442493321374e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,0.0001003443176159,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.0004759861913044,285.26031494140625,294.1499938964844,294.2969055175781,286.4664306640625,295.1770324707031,294.4612121582031,284.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.780269622802734,-0.0,-7.030100590554866e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
