time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253260,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,9.525912901153788e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,0.0001003127472358,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,7.409090176224709e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,0.0001003124707494,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,0.0004758352006319,285.25567626953125,294.1499938964844,294.24365234375,286.42724609375,295.1607360839844,294.4081115722656,284.6266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.725198268890381,-0.0,-7.025616355349484e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,9.525912901153788e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,0.0001003127472358,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,7.409090176224709e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,0.0001003124707494,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,0.0004758352006319,285.25567626953125,294.1499938964844,294.24365234375,286.42724609375,295.1607360839844,294.4081115722656,284.6266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.725198268890381,-0.0,-7.025616355349484e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,9.522662003291772e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0001002785065793,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,7.406561053358018e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,0.0001002782373689,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0004756728594657,285.2509765625,294.1499938964844,294.19012451171875,286.3887023925781,295.1437683105469,294.3551940917969,284.6474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.670711040496826,-0.0,-7.020798165058295e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,9.522662003291772e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0001002785065793,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,7.406561053358018e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,0.0001002782373689,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0004756728594657,285.2509765625,294.1499938964844,294.19012451171875,286.3887023925781,295.1437683105469,294.3551940917969,284.6474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.670711040496826,-0.0,-7.020798165058295e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,9.520971798337996e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.000100260709587,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,7.405245560221374e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,0.0001002604403765,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.0,0.0,0.0004755884292535,285.2486572265625,294.1499938964844,294.16326904296875,286.3696594238281,295.1350402832031,294.3287658691406,284.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.643679618835449,-0.0,-7.018294212457479e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.0,0.0,9.519247396383436e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626342773437,0.0,0.0,0.0001002425487968,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,7.40390460123308e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,0.0001002422795863,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,0.000475502340123,285.2463073730469,294.1499938964844,294.1363525390625,286.350830078125,295.1261291503906,294.3023376464844,284.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.616786003112793,-0.0,-7.01574123240789e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,9.515717101749031e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,0.0001002053686534,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,7.401157927233726e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,0.0001002050994429,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,0.0004753260291181,285.2416381835937,294.1499938964844,294.082275390625,286.3138122558594,295.1078796386719,294.2494812011719,284.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.563389778137207,-0.0,-7.010515190586375e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,9.515717101749031e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,0.0001002053686534,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,7.401157927233726e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,0.0001002050994429,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,0.0004753260291181,285.2416381835937,294.1499938964844,294.082275390625,286.3138122558594,295.1078796386719,294.2494812011719,284.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.563389778137207,-0.0,-7.010515190586375e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,9.51209367485717e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,0.0001001672062557,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,7.398339221253991e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,0.0001001669443212,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,0.0004751450615003,285.2369384765625,294.1499938964844,294.0278625488281,286.2777099609375,295.0889587402344,294.1965637207031,284.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.510480880737305,-0.0,-7.005154856187802e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,9.51209367485717e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,0.0001001672062557,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,7.398339221253991e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,0.0001001669443212,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,0.0004751450615003,285.2369384765625,294.1499938964844,294.0278625488281,286.2777099609375,295.0889587402344,294.1965637207031,284.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.510480880737305,-0.0,-7.005154856187802e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,9.508372750133276e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,0.000100128017948,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,7.395444117719308e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,0.0001001277632894,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,0.0004749592626467,285.2322692871094,294.1499938964844,293.9730834960937,286.2426452636719,295.0694274902344,294.1434936523437,284.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.457996368408203,-0.0,-6.99965312378481e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,9.508372750133276e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,0.000100128017948,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,7.395444117719308e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,0.0001001277632894,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,0.0004749592626467,285.2322692871094,294.1499938964844,293.9730834960937,286.2426452636719,295.0694274902344,294.1434936523437,284.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.457996368408203,-0.0,-6.99965312378481e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,9.504524496151134e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,0.000100087490864,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,7.392450788756832e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,0.0001000872434815,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,0.0004747670900542,285.2276306152344,294.1499938964844,293.9179382324219,286.208740234375,295.0492553710937,294.0902099609375,284.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.405865669250488,-0.0,-6.993967360813258e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,9.504524496151134e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,0.000100087490864,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,7.392450788756832e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,0.0001000872434815,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,0.0004747670900542,285.2276306152344,294.1499938964844,293.9179382324219,286.208740234375,295.0492553710937,294.0902099609375,284.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.405865669250488,-0.0,-6.993967360813258e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,9.502538159722462e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,0.0001000665724859,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,7.390906102955341e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,0.0001000663251033,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,0.0004746679042,285.2253112792969,294.1499938964844,293.8902282714844,286.1922302246094,295.0389404296875,294.0635070800781,284.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.379907131195068,-0.0,-6.991033529857307e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,9.500500891590492e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,0.0001000451156869,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,7.389320671791211e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,0.0001000448683043,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,0.0004745661281049,285.2229919433594,294.1499938964844,293.8623962402344,286.1760559082031,295.0284423828125,294.0367431640625,284.7510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.354004383087158,-0.0,-6.988025091914096e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.49624227359891e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,0.0001000002666842,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,7.386007928289473e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,0.0001000000193016,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,0.0004743534373119,285.2184143066406,294.1499938964844,293.8064270019531,286.1447448730469,295.0070495605469,293.9830322265625,284.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.302316665649414,-0.0,-6.981740341416298e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.49624227359891e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,0.0001000002666842,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,7.386007928289473e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,0.0001000000193016,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,0.0004743534373119,285.2184143066406,294.1499938964844,293.8064270019531,286.1447448730469,295.0070495605469,293.9830322265625,284.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.302316665649414,-0.0,-6.981740341416298e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,9.49169261730276e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,9.995235450332984e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,7.382468902505934e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,9.995211439672858e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,0.0004741262528114,285.2138366699219,294.1499938964844,293.75,286.1148376464844,294.9850158691406,293.9290466308594,284.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202654472848735e-09,0.001011440414004,-0.0179216265678405,0.0,0.0,0.0,-0.0083834817633032,60.0,6.250715255737305,-0.0,-6.975031396905251e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,9.49169261730276e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,9.995235450332984e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,7.382468902505934e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,9.995211439672858e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,0.0004741262528114,285.2138366699219,294.1499938964844,293.75,286.1148376464844,294.9850158691406,293.9290466308594,284.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202654472848735e-09,0.001011440414004,-0.0179216265678405,0.0,0.0,0.0,-0.0083834817633032,60.0,6.250715255737305,-0.0,-6.975031396905251e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,9.487329225521536e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,9.990640683099627e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,7.379074668278918e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,9.9906166724395e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,0.0004739083233289,285.20928955078125,294.1499938964844,293.6933288574219,286.0859680175781,294.9623718261719,293.8747863769531,284.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,-0.0083564426749944,60.0,6.199304103851318,-0.0,-6.968599564061152e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,9.487329225521536e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,9.990640683099627e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,7.379074668278918e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,9.9906166724395e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,0.0004739083233289,285.20928955078125,294.1499938964844,293.6933288574219,286.0859680175781,294.9623718261719,293.8747863769531,284.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,-0.0083564426749944,60.0,6.199304103851318,-0.0,-6.968599564061152e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,9.483637404628098e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,9.986751683754846e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,7.376202120212838e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,9.98672840069048e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,0.0004737239505629,285.2048034667969,294.1499938964844,293.6366577148437,286.0575256347656,294.93914794921875,293.8202819824219,284.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.148622512817383,-0.0,-6.963156096162494e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,9.483637404628098e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,9.986751683754846e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,7.376202120212838e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,9.98672840069048e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,0.0004737239505629,285.2048034667969,294.1499938964844,293.6366577148437,286.0575256347656,294.93914794921875,293.8202819824219,284.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.148622512817383,-0.0,-6.963156096162494e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,9.482019959250464e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,9.985049109673128e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,7.374944107141346e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288818359375,0.0,0.0,9.985025099013e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,0.0004736431874334,285.2025756835937,294.1499938964844,293.6083374023437,286.0434875488281,294.92730712890625,293.7929382324219,284.8098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697894761873e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.123599529266357,-0.0,-6.960772225284019e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,9.480548033025116e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,9.983498603105544e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,7.373799599008635e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,9.98347532004118e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,0.0004735696711577,285.2003479003906,294.1499938964844,293.5799865722656,286.029541015625,294.91534423828125,293.7655334472656,284.8156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.098782539367676,-0.0,-6.958600806683536e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,9.478024003328755e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,9.980840695789084e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,7.371835818048567e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,9.980817412724718e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,0.0004734436515718,285.1959228515625,294.1499938964844,293.5233459472656,286.0019836425781,294.89093017578125,293.7105407714844,284.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.049728870391846,-0.0,-6.954876852205416e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,9.478024003328755e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,9.980840695789084e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,7.371835818048567e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,9.980817412724718e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,0.0004734436515718,285.1959228515625,294.1499938964844,293.5233459472656,286.0019836425781,294.89093017578125,293.7105407714844,284.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.049728870391846,-0.0,-6.954876852205416e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,9.476042032474652e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,9.978753223549576e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,7.37029331503436e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,9.978729940485208e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,0.0004733446694444,285.1915588378906,294.1499938964844,293.4666748046875,285.97479248046875,294.865966796875,293.6553649902344,284.83746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863830029964,60.0,6.001414775848389,-0.0,-6.95194870559135e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,9.476042032474652e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,9.978753223549576e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,7.37029331503436e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,9.978729940485208e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,0.0004733446694444,285.1915588378906,294.1499938964844,293.4666748046875,285.97479248046875,294.865966796875,293.6553649902344,284.83746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863830029964,60.0,6.001414775848389,-0.0,-6.95194870559135e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,9.474581747781484e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,9.977214358514176e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,7.369156810455024e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169189453125,0.0,0.0,9.977192530641332e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,0.0004732717643491,285.187255859375,294.1499938964844,293.4100036621094,285.9479675292969,294.8404235839844,293.5999450683594,284.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.953794002532959,-0.0,-6.949786524046432e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,9.474581747781484e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,9.977214358514176e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,7.369156810455024e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169189453125,0.0,0.0,9.977192530641332e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,0.0004732717643491,285.187255859375,294.1499938964844,293.4100036621094,285.9479675292969,294.8404235839844,293.5999450683594,284.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.953794002532959,-0.0,-6.949786524046432e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,9.473619138589127e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,9.97620081761852e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,7.368408114416525e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,9.976178989745677e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,0.0004732237430289,285.1829833984375,294.1499938964844,293.35333251953125,285.9214782714844,294.8143310546875,293.5443420410156,284.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.906822204589844,-0.0,-6.948356201519347e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,9.473619138589127e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,9.97620081761852e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,7.368408114416525e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,9.976178989745677e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,0.0004732237430289,285.1829833984375,294.1499938964844,293.35333251953125,285.9214782714844,294.8143310546875,293.5443420410156,284.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.906822204589844,-0.0,-6.948356201519347e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,9.473315003560856e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,9.975880675483496e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,7.368170918198302e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,9.975858120014892e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,0.0004732085508294,285.18084716796875,294.1499938964844,293.32501220703125,285.9083557128906,294.80108642578125,293.5164489746094,284.8622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,5.883572101593018,-0.0,-6.947900033082989e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,9.473120735492556e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,9.975676221074536e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,7.368020305875689e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,9.975653665605932e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,0.0004731988883577,285.17877197265625,294.1499938964844,293.2966613769531,285.89532470703125,294.7876892089844,293.488525390625,284.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.860459804534912,-0.0,-6.947605868390383e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,9.473036334384231e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,9.975586726795882e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,7.3679540946614e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,9.97556489892304e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0004731946974061,285.1745910644531,294.1499938964844,293.239990234375,285.8694152832031,294.760498046875,293.4325256347656,284.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.814637184143066,-0.0,-6.947463759843231e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,9.473036334384231e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,9.975586726795882e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,7.3679540946614e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,9.97556489892304e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0004731946974061,285.1745910644531,294.1499938964844,293.239990234375,285.8694152832031,294.760498046875,293.4325256347656,284.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.814637184143066,-0.0,-6.947463759843231e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,9.473300451645628e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,9.975864668376744e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,7.368158549070358e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,9.9758428405039e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,0.000473207939649,285.1705017089844,294.1499938964844,293.1833190917969,285.8437805175781,294.7328186035156,293.3763427734375,284.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.017317047342658,0.0,0.0,0.0,-0.008269052952528,60.0,5.769305229187012,-0.0,-6.94783253152309e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
