time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,9.473300451645628e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,9.975864668376744e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,7.368158549070358e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,9.9758428405039e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,0.000473207939649,285.1705017089844,294.1499938964844,293.1833190917969,285.8437805175781,294.7328186035156,293.3763427734375,284.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.017317047342658,0.0,0.0,0.0,-0.008269052952528,60.0,5.769305229187012,-0.0,-6.94783253152309e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,9.473832324147224e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,9.976424189517274e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,7.368571823462844e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,9.976403089240192e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0004732345114462,285.1664428710937,294.1499938964844,293.1266784667969,285.8183898925781,294.70458984375,293.32000732421875,284.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978305489013792e-09,0.0010095218895003,-0.017333997413516,0.0,0.0,0.0,-0.0082722613587975,60.0,5.724400520324707,-0.0,-6.948594943878561e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,9.473832324147224e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,9.976424189517274e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,7.368571823462844e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,9.976403089240192e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0004732345114462,285.1664428710937,294.1499938964844,293.1266784667969,285.8183898925781,294.70458984375,293.32000732421875,284.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978305489013792e-09,0.0010095218895003,-0.017333997413516,0.0,0.0,0.0,-0.0082722613587975,60.0,5.724400520324707,-0.0,-6.948594943878561e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,9.474514081375672e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,9.977142326533794e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,7.369102240772918e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,9.977121226256712e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,0.0004732686502393,285.1624450683594,294.1499938964844,293.07000732421875,285.7931823730469,294.6758728027344,293.2635192871094,284.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096002370119,6.986655254337393e-09,0.0010095932520925,-0.0173558667302131,0.0,0.0,0.0,-0.0082764001563191,60.0,5.679844856262207,-0.0,-6.949577624482117e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,9.474514081375672e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,9.977142326533794e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,7.369102240772918e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,9.977121226256712e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,0.0004732686502393,285.1624450683594,294.1499938964844,293.07000732421875,285.7931823730469,294.6758728027344,293.2635192871094,284.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096002370119,6.986655254337393e-09,0.0010095932520925,-0.0173558667302131,0.0,0.0,0.0,-0.0082764001563191,60.0,5.679844856262207,-0.0,-6.949577624482117e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,9.474800754105672e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,9.977444278774784e-05,299.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,7.369324885075912e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,9.977423178497702e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,0.0004732829693239,285.1604919433594,294.1499938964844,293.0416564941406,285.7806701660156,294.6612854003906,293.2352600097656,284.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990152456864962e-09,0.0010096231708303,-0.017365027219057,0.0,0.0,0.0,-0.008278134278953,60.0,5.657657146453857,-0.0,-6.949989739268858e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,9.474955732002854e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,9.97760726022534e-05,299.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,7.369444938376546e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,9.97758615994826e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,0.0004732907400466,285.1585388183594,294.1499938964844,293.0133361816406,285.7681579589844,294.6466064453125,293.2069396972656,284.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.992008749762135e-09,0.001009639003314,-0.0173698905855417,0.0,0.0,0.0,-0.0082790544256567,60.0,5.635481357574463,-0.0,-6.950207875888736e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,9.474652324570344e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,9.977287118090317e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905517578125,0.0,0.0,7.369208469754085e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,9.977266745408996e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,0.0004732756060548,285.1546630859375,294.1499938964844,292.9566650390625,285.7433166503906,294.61688232421875,293.1503295898437,284.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075451630493e-09,0.0010096054757013,-0.0173595882952213,0.0,0.0,0.0,-0.0082771051675081,60.0,5.591019630432129,-0.0,-6.949744602025022e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,9.474652324570344e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,9.977287118090317e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905517578125,0.0,0.0,7.369208469754085e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,9.977266745408996e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,0.0004732756060548,285.1546630859375,294.1499938964844,292.9566650390625,285.7433166503906,294.61688232421875,293.1503295898437,284.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075451630493e-09,0.0010096054757013,-0.0173595882952213,0.0,0.0,0.0,-0.0082771051675081,60.0,5.591019630432129,-0.0,-6.949744602025022e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,9.47325606830418e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,9.975815919460727e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,7.368122169282287e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,9.97579627437517e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,0.0004732059023808,285.1508483886719,294.1499938964844,292.8999938964844,285.7185974121094,294.586669921875,293.09381103515625,284.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136368393898,0.0,0.0,0.0,-0.0082684084773063,60.0,5.546209335327148,-0.0,-6.947679764834902e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,9.47325606830418e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,9.975815919460727e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,7.368122169282287e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,9.97579627437517e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,0.0004732059023808,285.1508483886719,294.1499938964844,292.8999938964844,285.7185974121094,294.586669921875,293.09381103515625,284.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136368393898,0.0,0.0,0.0,-0.0082684084773063,60.0,5.546209335327148,-0.0,-6.947679764834902e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,9.470579243497924e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,9.972997213480994e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,7.366039790213108e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,9.972977568395436e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,0.0004730722284875,285.1471252441406,294.1499938964844,292.84332275390625,285.6940002441406,294.55596923828125,293.0374450683594,284.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.500890731811523,-0.0,-6.943736963194169e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,9.470579243497924e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,9.972997213480994e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,7.366039790213108e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,9.972977568395436e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,0.0004730722284875,285.1471252441406,294.1499938964844,292.84332275390625,285.6940002441406,294.55596923828125,293.0374450683594,284.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.500890731811523,-0.0,-6.943736963194169e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,9.46659201872535e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,9.968798258341847e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,7.362938049482182e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,9.96877861325629e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0004728731000795,285.1434326171875,294.1499938964844,292.7866516113281,285.66949462890625,294.5248413085937,292.9813232421875,284.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.455014705657959,-0.0,-6.937874985624148e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,9.46659201872535e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,9.968798258341847e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,7.362938049482182e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,9.96877861325629e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0004728731000795,285.1434326171875,294.1499938964844,292.7866516113281,285.66949462890625,294.5248413085937,292.9813232421875,284.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.455014705657959,-0.0,-6.937874985624148e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,9.464117465540768e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,9.96619273792021e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,7.36101355869323e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,9.966173092834651e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.0004727494961116,285.1416320800781,294.1499938964844,292.7583312988281,285.6572570800781,294.50909423828125,292.9533996582031,284.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084856767207,6.856312850800351e-09,0.0010084788082167,-0.0170144587755203,0.0,0.0,0.0,-0.0082117849960923,60.0,5.431847095489502,-0.0,-6.934239848988e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,9.461392619414256e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,9.963322372641414e-05,299.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17828369140625,0.0,0.0,7.358893344644457e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,9.963302727555856e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,0.0004726133774966,285.13983154296875,294.1499938964844,292.7300109863281,285.6450500488281,294.49322509765625,292.9255676269531,284.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081947548314,6.822284959184799e-09,0.0010081880027428,-0.0169253293424844,0.0,0.0,0.0,-0.0081949159502983,60.0,5.408569812774658,-0.0,-6.930238782842936e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,9.455196413910016e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,9.956797293853016e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,7.354073750320822e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,9.956778376363218e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,0.0004723039164673,285.13629150390625,294.1499938964844,292.67333984375,285.6206359863281,294.4612121582031,292.8701477050781,284.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744942826486522e-09,0.0010075266472995,-0.0167227406054735,0.0,0.0,0.0,-0.0081565743312239,60.0,5.361698627471924,-0.0,-6.921148809624357e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,9.455196413910016e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,9.956797293853016e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,7.354073750320822e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,9.956778376363218e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,0.0004723039164673,285.13629150390625,294.1499938964844,292.67333984375,285.6206359863281,294.4612121582031,292.8701477050781,284.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744942826486522e-09,0.0010075266472995,-0.0167227406054735,0.0,0.0,0.0,-0.0081565743312239,60.0,5.361698627471924,-0.0,-6.921148809624357e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,9.448268247069792e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,9.949500963557512e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,7.348684448515996e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,9.949482773663476e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,0.0004719578719232,285.1328430175781,294.1499938964844,292.6166687011719,285.59625244140625,294.42877197265625,292.8150634765625,284.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658480433685554e-09,0.0010067872935906,-0.0164962615817785,0.0,0.0,0.0,-0.0081137111410498,60.0,5.314511299133301,-0.0,-6.910993732844872e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,9.448268247069792e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,9.949500963557512e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,7.348684448515996e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,9.949482773663476e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,0.0004719578719232,285.1328430175781,294.1499938964844,292.6166687011719,285.59625244140625,294.42877197265625,292.8150634765625,284.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658480433685554e-09,0.0010067872935906,-0.0164962615817785,0.0,0.0,0.0,-0.0081137111410498,60.0,5.314511299133301,-0.0,-6.910993732844872e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,9.440934809390455e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,9.94177898974158e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,7.342980825342238e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,9.941760072251782e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,0.0004715916002169,285.1294250488281,294.1499938964844,292.5599975585937,285.5718688964844,294.3959045410156,292.7603454589844,284.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566973631549899e-09,0.0010060047497972,-0.0162565652281045,0.0,0.0,0.0,-0.0080683473497629,60.0,5.267180442810059,-0.0,-6.900253879393858e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,9.440934809390455e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,9.94177898974158e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,7.342980825342238e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,9.941760072251782e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,0.0004715916002169,285.1294250488281,294.1499938964844,292.5599975585937,285.5718688964844,294.3959045410156,292.7603454589844,284.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566973631549899e-09,0.0010060047497972,-0.0162565652281045,0.0,0.0,0.0,-0.0080683473497629,60.0,5.267180442810059,-0.0,-6.900253879393858e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,9.433540981262922e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,9.93399225990288e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,7.337229180848226e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,9.933974070008844e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,0.0004712222726084,285.1260986328125,294.1499938964844,292.5033264160156,285.5474548339844,294.3626403808594,292.7059020996094,284.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474714098203549e-09,0.0010052159195765,-0.0160148963332176,0.0,0.0,0.0,-0.0080226100981235,60.0,5.219890594482422,-0.0,-6.889434445156439e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,9.433540981262922e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,9.93399225990288e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,7.337229180848226e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,9.933974070008844e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,0.0004712222726084,285.1260986328125,294.1499938964844,292.5033264160156,285.5474548339844,294.3626403808594,292.7059020996094,284.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474714098203549e-09,0.0010052159195765,-0.0160148963332176,0.0,0.0,0.0,-0.0080226100981235,60.0,5.219890594482422,-0.0,-6.889434445156439e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,9.429947385797276e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,9.930208034347744e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,7.334434485528618e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,9.930189844453707e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,0.000471042789286,285.1244506835937,294.1499938964844,292.4750061035156,285.53521728515625,294.3458557128906,292.67877197265625,284.9710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048388503491,6.4298730784173586e-09,0.0010048324475064,-0.0158974360674619,0.0,0.0,0.0,-0.0080003812909126,60.0,5.196327686309815,-0.0,-6.884179271082759e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,9.426438919035718e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,9.926514030667022e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,7.331705273827538e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,9.926495840772986e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,0.0004708675842266,285.1228332519531,294.1499938964844,292.4466552734375,285.5229797363281,294.3289794921875,292.6517028808594,284.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386098760913228e-09,0.0010044580558314,-0.0157827697694301,0.0,0.0,0.0,-0.0079786796122789,60.0,5.172830104827881,-0.0,-6.879050573616041e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,9.419972047908232e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,9.919703734340146e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,7.326675404328853e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,9.919685544446112e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,0.0004705445899162,285.1196594238281,294.1499938964844,292.3900146484375,285.4984436035156,294.2949523925781,292.5975952148437,284.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003774232231,6.305392208361127e-09,0.0010037679458037,-0.0155713576823472,0.0,0.0,0.0,-0.0079386699944734,60.0,5.126172065734863,-0.0,-6.869600355230433e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,9.419972047908232e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,9.919703734340146e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,7.326675404328853e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,9.919685544446112e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,0.0004705445899162,285.1196594238281,294.1499938964844,292.3900146484375,285.4984436035156,294.2949523925781,292.5975952148437,284.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003774232231,6.305392208361127e-09,0.0010037679458037,-0.0155713576823472,0.0,0.0,0.0,-0.0079386699944734,60.0,5.126172065734863,-0.0,-6.869600355230433e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,9.414453234057872e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,9.913891699397936e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,7.322382589336485e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,9.913874237099662e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,0.0004702689475379,285.11651611328125,294.1499938964844,292.3333435058594,285.47381591796875,294.26055908203125,292.5435485839844,284.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236503313772346e-09,0.0010031788842752,-0.0153908999636769,0.0,0.0,0.0,-0.0079045183956623,60.0,5.080070018768311,-0.0,-6.861538537350499e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,9.414453234057872e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,9.913891699397936e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,7.322382589336485e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,9.913874237099662e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,0.0004702689475379,285.11651611328125,294.1499938964844,292.3333435058594,285.47381591796875,294.26055908203125,292.5435485839844,284.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236503313772346e-09,0.0010031788842752,-0.0153908999636769,0.0,0.0,0.0,-0.0079045183956623,60.0,5.080070018768311,-0.0,-6.861538537350499e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,9.410257916897535e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,9.909473010338844e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,7.319118594750762e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.909455548040567e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,0.0004700593708548,285.11346435546875,294.1499938964844,292.27667236328125,285.4490966796875,294.2257385253906,292.4894104003906,284.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027368552982,6.184098566563989e-09,0.0010027306852862,-0.0152536230161786,0.0,0.0,0.0,-0.0078785391524434,60.0,5.0347442626953125,-0.0,-6.855409395711831e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,9.410257916897535e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,9.909473010338844e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,7.319118594750762e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.909455548040567e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,0.0004700593708548,285.11346435546875,294.1499938964844,292.27667236328125,285.4490966796875,294.2257385253906,292.4894104003906,284.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027368552982,6.184098566563989e-09,0.0010027306852862,-0.0152536230161786,0.0,0.0,0.0,-0.0078785391524434,60.0,5.0347442626953125,-0.0,-6.855409395711831e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,9.40756726777181e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,9.90663975244388e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,7.317026029340923e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,9.906622290145606e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,0.0004699249984696,285.1104736328125,294.1499938964844,292.2200012207031,285.4242248535156,294.1905822753906,292.4350891113281,284.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024490766227,6.150449927133651e-09,0.0010024429066106,-0.0151654770597815,0.0,0.0,0.0,-0.0078618573024868,60.0,4.990201473236084,-0.0,-6.851475120583927e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,9.40756726777181e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,9.90663975244388e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,7.317026029340923e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,9.906622290145606e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,0.0004699249984696,285.1104736328125,294.1499938964844,292.2200012207031,285.4242248535156,294.1905822753906,292.4350891113281,284.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024490766227,6.150449927133651e-09,0.0010024429066106,-0.0151654770597815,0.0,0.0,0.0,-0.0078618573024868,60.0,4.990201473236084,-0.0,-6.851475120583927e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.406983008375391e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,9.90602420642972e-05,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,7.316571281990036e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.906007471727209e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,0.0004698958655353,285.1090087890625,294.1499938964844,292.1916809082031,285.4117126464844,294.1728515625,292.40777587890625,284.9980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023863287642,6.143114017476137e-09,0.0010023801587522,-0.0151462610810995,0.0,0.0,0.0,-0.0078582214191555,60.0,4.968381404876709,-0.0,-6.850617495501865e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,9.406793833477424e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.905825572786851e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,7.31642430764623e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,9.90580811048858e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0004698864358942,285.1075744628906,294.1499938964844,292.163330078125,285.3992004394531,294.155029296875,292.38037109375,285.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023656068369,6.140695951728503e-09,0.0010023594368249,-0.0151399271562695,0.0,0.0,0.0,-0.0078570218756794,60.0,4.946765899658203,-0.0,-6.850334699493035e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,9.408262849319726e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,9.907371713779868e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,7.317566632991657e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,9.907354979077354e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,0.0004699598357547,285.1047058105469,294.1499938964844,292.1066589355469,285.3739929199219,294.1191101074219,292.3251647949219,285.005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025210212916,6.1588805166934435e-09,0.0010025148512795,-0.0151875624433159,0.0,0.0,0.0,-0.0078660361468791,60.0,4.904472351074219,-0.0,-6.852460643358428e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,9.408262849319726e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,9.907371713779868e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,7.317566632991657e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,9.907354979077354e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,0.0004699598357547,285.1047058105469,294.1499938964844,292.1066589355469,285.3739929199219,294.1191101074219,292.3251647949219,285.005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025210212916,6.1588805166934435e-09,0.0010025148512795,-0.0151875624433159,0.0,0.0,0.0,-0.0078660361468791,60.0,4.904472351074219,-0.0,-6.852460643358428e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
