time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257940,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,9.412309736944736e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,9.911633242154494e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,7.320713484659791e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,9.91161650745198e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,0.0004701620200648,285.1019287109375,294.1499938964844,292.04998779296875,285.3486022949219,294.0827941894531,292.269287109375,285.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029511759057,6.209182945582371e-09,0.0010029448894783,-0.0153193334117531,0.0,0.0,0.0,-0.0078909732401371,60.0,4.863430500030518,-0.0,-6.85834251612505e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,9.412309736944736e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,9.911633242154494e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,7.320713484659791e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,9.91161650745198e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,0.0004701620200648,285.1019287109375,294.1499938964844,292.04998779296875,285.3486022949219,294.0827941894531,292.269287109375,285.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029511759057,6.209182945582371e-09,0.0010029448894783,-0.0153193334117531,0.0,0.0,0.0,-0.0078909732401371,60.0,4.863430500030518,-0.0,-6.85834251612505e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,9.42031474551186e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,9.920062439050524e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,7.326939521590248e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,9.920046431943774e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0004705619066953,285.0992126464844,294.1499938964844,291.9930114746094,285.3231201171875,294.04608154296875,292.2125244140625,285.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308807698474084e-09,0.0010037967003881,-0.0155803048983216,0.0,0.0,0.0,-0.0079403603449463,60.0,4.823958396911621,-0.0,-6.869999680247929e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,9.42031474551186e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,9.920062439050524e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,7.326939521590248e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,9.920046431943774e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0004705619066953,285.0992126464844,294.1499938964844,291.9930114746094,285.3231201171875,294.04608154296875,292.2125244140625,285.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308807698474084e-09,0.0010037967003881,-0.0155803048983216,0.0,0.0,0.0,-0.0079403603449463,60.0,4.823958396911621,-0.0,-6.869999680247929e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,9.434562525711954e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,9.935065463650972e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,7.338020077440888e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,9.93504945654422e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,0.0004712736117653,285.0965270996094,294.1499938964844,291.9354248046875,285.29766845703125,294.0090026855469,292.1543273925781,285.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486212456024987e-09,0.0010053134756162,-0.0160450153052806,0.0,0.0,0.0,-0.0080283069983124,60.0,4.786820411682129,-0.0,-6.890782344726176e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,9.434562525711954e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,9.935065463650972e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,7.338020077440888e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,9.93504945654422e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,0.0004712736117653,285.0965270996094,294.1499938964844,291.9354248046875,285.29766845703125,294.0090026855469,292.1543273925781,285.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486212456024987e-09,0.0010053134756162,-0.0160450153052806,0.0,0.0,0.0,-0.0080283069983124,60.0,4.786820411682129,-0.0,-6.890782344726176e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,9.443831368116662e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,9.9448261607904e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,7.345229823840782e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.944810153683648e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,0.0004717366537079,285.0952453613281,294.1499938964844,291.90643310546875,285.28497314453125,293.9902648925781,292.1245422363281,285.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.6016472288765735e-09,0.0010063004447147,-0.0163473915308713,0.0,0.0,0.0,-0.0080855321139097,60.0,4.769195079803467,-0.0,-6.904322447098822e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.454773680772632e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,9.95634909486398e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,7.353739783866331e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,9.95633308775723e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,0.0004722832236438,285.09393310546875,294.1499938964844,291.8772888183594,285.27227783203125,293.9714660644531,292.09423828125,285.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074723977595,6.737926216970891e-09,0.0010074656456708,-0.016704361885786,0.0,0.0,0.0,-0.0081530911847949,60.0,4.752203464508057,-0.0,-6.920324580050874e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.48146844166331e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,9.98445975710638e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,7.374502456514165e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.984444477595388e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.0004736167320515,285.0914001464844,294.1499938964844,291.8187255859375,285.2469482421875,293.9334716796875,292.0321044921875,285.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103157255798,7.070430019240348e-09,0.0010103087406605,-0.0175752993673086,0.0,0.0,0.0,-0.0083179268985986,60.0,4.720199108123779,-0.0,-6.959444220910882e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.48146844166331e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,9.98445975710638e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,7.374502456514165e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.984444477595388e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.0004736167320515,285.0914001464844,294.1499938964844,291.8187255859375,285.2469482421875,293.9334716796875,292.0321044921875,285.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103157255798,7.070430019240348e-09,0.0010103087406605,-0.0175752993673086,0.0,0.0,0.0,-0.0083179268985986,60.0,4.720199108123779,-0.0,-6.959444220910882e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.5145616796799e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,0.0001001930795609,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,7.400241156574339e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0001001929267658,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0004752698005177,285.0888977050781,294.1499938964844,291.7597351074219,285.2216491699219,293.8949584960937,291.9674377441406,285.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101384089794,7.48265005512394e-09,0.0010138334473595,-0.0186549853533506,0.0,0.0,0.0,-0.008522281423211,60.0,4.691091060638428,-0.0,-7.00809650311385e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.5145616796799e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,0.0001001930795609,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,7.400241156574339e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0001001929267658,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0004752698005177,285.0888977050781,294.1499938964844,291.7597351074219,285.2216491699219,293.8949584960937,291.9674377441406,285.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101384089794,7.48265005512394e-09,0.0010138334473595,-0.0186549853533506,0.0,0.0,0.0,-0.008522281423211,60.0,4.691091060638428,-0.0,-7.00809650311385e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.55357900238596e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,0.0001006039528874,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,7.430587720591575e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0001006038000923,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.0004772188549395,285.08648681640625,294.1499938964844,291.7004089355469,285.1963806152344,293.85595703125,291.90057373046875,285.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968695037163798e-09,0.0010179893579334,-0.0199279487133026,0.0,0.0,0.0,-0.0087632341310381,60.0,4.664405822753906,-0.0,-7.065678886419846e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.55357900238596e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,0.0001006039528874,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,7.430587720591575e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0001006038000923,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.0004772188549395,285.08648681640625,294.1499938964844,291.7004089355469,285.1963806152344,293.85595703125,291.90057373046875,285.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968695037163798e-09,0.0010179893579334,-0.0199279487133026,0.0,0.0,0.0,-0.0087632341310381,60.0,4.664405822753906,-0.0,-7.065678886419846e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.597880125511438e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0001010704581858,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,7.465043745469302e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.0001010703053907,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0004794317646883,285.0841064453125,294.1499938964844,291.64080810546875,285.17120361328125,293.8163757324219,291.831787109375,285.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.639968395233154,-0.0,-7.131345824973323e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.597880125511438e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0001010704581858,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,7.465043745469302e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.0001010703053907,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0004794317646883,285.0841064453125,294.1499938964844,291.64080810546875,285.17120361328125,293.8163757324219,291.831787109375,285.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.639968395233154,-0.0,-7.131345824973323e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,9.621575009077787e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,0.0001013199871522,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,7.483473746106029e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,0.0001013198343571,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,0.000480615417473,285.0829467773437,294.1499938964844,291.6109313964844,285.1586608886719,293.7964172363281,291.7968139648437,285.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.628423690795898,-0.0,-7.16659442900891e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.646193939261138e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.000101579229522,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,7.502621156163514e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0001015790767269,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0004818451998289,285.0818176269531,294.1499938964844,291.5810241699219,285.1460876464844,293.7762756347656,291.7615051269531,285.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,4.617279529571533,-0.0,-7.20330888270837e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.696772031020372e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.0001021118368953,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,7.541959348600358e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0001021116841002,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.000484371674247,285.0795593261719,294.1499938964844,291.5210876464844,285.1210632324219,293.7356262207031,291.6903991699219,285.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.5956220626831055,-0.0,-7.279031422058324e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.696772031020372e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.0001021118368953,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,7.541959348600358e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0001021116841002,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.000484371674247,285.0795593261719,294.1499938964844,291.5210876464844,285.1210632324219,293.7356262207031,291.6903991699219,285.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.5956220626831055,-0.0,-7.279031422058324e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.747205331223086e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,0.0001026429308694,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,7.581185491289943e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0001026427780743,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0004868909309152,285.07733154296875,294.1499938964844,291.46112060546875,285.0960998535156,293.6944274902344,291.6191101074219,285.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.574069976806641,-0.0,-7.354932307634955e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.747205331223086e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,0.0001026429308694,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,7.581185491289943e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0001026427780743,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0004868909309152,285.07733154296875,294.1499938964844,291.46112060546875,285.0960998535156,293.6944274902344,291.6191101074219,285.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.574069976806641,-0.0,-7.354932307634955e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,9.797210805118084e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0001031695064739,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,7.6200783951208e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,0.0001031693536788,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0004893888253718,285.0751953125,294.1499938964844,291.401123046875,285.0711975097656,293.65264892578125,291.5482788085937,285.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745796531438,0.0,0.0,0.0,-0.0102678639814257,60.0,4.551754474639893,-0.0,-7.430576687283974e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,9.797210805118084e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0001031695064739,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,7.6200783951208e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,0.0001031693536788,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0004893888253718,285.0751953125,294.1499938964844,291.401123046875,285.0711975097656,293.65264892578125,291.5482788085937,285.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745796531438,0.0,0.0,0.0,-0.0102678639814257,60.0,4.551754474639893,-0.0,-7.430576687283974e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.837384277489036e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,0.0001035925524774,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,7.651324267499149e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0001035924069583,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,0.0004913955926895,285.0730895996094,294.1499938964844,291.3411865234375,285.0464172363281,293.6103210449219,291.4784240722656,285.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504269536999344e-08,0.0010482221841812,-0.0291844494640827,0.0,0.0,0.0,-0.010515971109271,60.0,4.527966499328613,-0.0,-7.491626519140483e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.837384277489036e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,0.0001035925524774,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,7.651324267499149e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0001035924069583,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,0.0004913955926895,285.0730895996094,294.1499938964844,291.3411865234375,285.0464172363281,293.6103210449219,291.4784240722656,285.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504269536999344e-08,0.0010482221841812,-0.0291844494640827,0.0,0.0,0.0,-0.010515971109271,60.0,4.527966499328613,-0.0,-7.491626519140483e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,9.840630809776484e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,0.0001036267349263,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,7.65384902479127e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.0001036265894072,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,0.0004915577592328,285.07208251953125,294.1499938964844,291.311279296875,285.0340881347656,293.5889892578125,291.4446105957031,285.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485795792192,1.1544664779705728e-08,0.001048567937687,-0.0292901713401079,0.0,0.0,0.0,-0.0105359992012381,60.0,4.510991096496582,-0.0,-7.496564791154017e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,9.832525392994285e-05,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0001035413879435,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,7.64754440751858e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0001035412351484,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0004911529249511,285.0710754394531,294.1499938964844,291.2814025878906,285.0217590332031,293.5675964355469,291.41180419921875,285.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443616720896443e-08,0.0010477046016603,-0.0290257073938846,0.0,0.0,0.0,-0.0104859080165624,60.0,4.489529609680176,-0.0,-7.484214137321032e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,9.812951611820608e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,0.0001033352600643,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,7.632320193806663e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0001033351145451,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,0.0004901752108708,285.0691223144531,294.1499938964844,291.2218322753906,284.9971923828125,293.5246276855469,291.3487243652344,285.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199613680901166e-08,0.0010456183226779,-0.0283870846033096,0.0,0.0,0.0,-0.0103649459779262,60.0,4.439093112945557,-0.0,-7.454432449094386e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,9.812951611820608e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,0.0001033352600643,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,7.632320193806663e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0001033351145451,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,0.0004901752108708,285.0691223144531,294.1499938964844,291.2218322753906,284.9971923828125,293.5246276855469,291.3487243652344,285.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199613680901166e-08,0.0010456183226779,-0.0283870846033096,0.0,0.0,0.0,-0.0103649459779262,60.0,4.439093112945557,-0.0,-7.454432449094386e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,9.783919085748494e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0001030295316013,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,7.609738531755283e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,0.0001030293860821,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,0.0004887249669991,285.0672607421875,294.1499938964844,291.1625061035156,284.9727783203125,293.48150634765625,291.28826904296875,285.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399276822805,0.0,0.0,0.0,-0.0101855583488941,60.0,4.383769512176514,-0.0,-7.41037524676358e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,9.783919085748494e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0001030295316013,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,7.609738531755283e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,0.0001030293860821,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,0.0004887249669991,285.0672607421875,294.1499938964844,291.1625061035156,284.9727783203125,293.48150634765625,291.28826904296875,285.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399276822805,0.0,0.0,0.0,-0.0101855583488941,60.0,4.383769512176514,-0.0,-7.41037524676358e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,9.743957343744114e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,0.0001026087120408,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,7.578657096019015e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,0.0001026085737976,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,0.0004867288516834,285.0654296875,294.1499938964844,291.103515625,284.948486328125,293.438232421875,291.2303466796875,285.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.323626518249512,-0.0,-7.349951403057275e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,9.743957343744114e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,0.0001026087120408,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,7.578657096019015e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,0.0001026085737976,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,0.0004867288516834,285.0654296875,294.1499938964844,291.103515625,284.948486328125,293.438232421875,291.2303466796875,285.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.323626518249512,-0.0,-7.349951403057275e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,9.69621178228408e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,0.0001021059288177,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,7.541521335951984e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,0.0001021057905745,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.0004843439091928,285.0636901855469,294.1499938964844,291.044921875,284.9243469238281,293.39483642578125,291.1748046875,285.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.259965896606445,-0.0,-7.278086400219763e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,9.69621178228408e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,0.0001021059288177,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,7.541521335951984e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,0.0001021057905745,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.0004843439091928,285.0636901855469,294.1499938964844,291.044921875,284.9243469238281,293.39483642578125,291.1748046875,285.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.259965896606445,-0.0,-7.278086400219763e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,9.67055675573647e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,0.0001018357652355,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,7.521567022195086e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0001018356269923,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,0.0004830624093301,285.0628662109375,294.1499938964844,291.01580810546875,284.9123229980469,293.3731384277344,291.1477966308594,285.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.227322578430176,-0.0,-7.239616905962978e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,9.644410602049902e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0001015604357235,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,7.501231448259205e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,0.0001015602974803,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0004817563749384,285.0620422363281,294.1499938964844,290.9867858886719,284.9003601074219,293.3514404296875,291.1213684082031,285.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.194410800933838,-0.0,-7.200516449756833e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,9.592349670128895e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0001010121995932,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,7.46073856134899e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,0.000101012068626,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0004791558312717,285.0604248046875,294.1499938964844,290.92919921875,284.8765563964844,293.3079833984375,291.0698547363281,285.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.128677368164063,-0.0,-7.12297705263154e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
