time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260280,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,9.592349670128895e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0001010121995932,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,7.46073856134899e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,0.000101012068626,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0004791558312717,285.0604248046875,294.1499938964844,290.92919921875,284.8765563964844,293.3079833984375,291.0698547363281,285.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.128677368164063,-0.0,-7.12297705263154e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,9.543010673951358e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,0.0001004926380119,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,7.422363705700263e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0001004925070446,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.0004766912898048,285.05889892578125,294.1499938964844,290.8722229003906,284.8529663085937,293.2645263671875,291.02008056640625,285.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.064213752746582,-0.0,-7.049879258147487e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,9.543010673951358e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,0.0001004926380119,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,7.422363705700263e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0001004925070446,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.0004766912898048,285.05889892578125,294.1499938964844,290.8722229003906,284.8529663085937,293.2645263671875,291.02008056640625,285.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.064213752746582,-0.0,-7.049879258147487e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,9.498619328951464e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0001000251722871,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,7.387836376437917e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0001000250413198,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0004744738689623,285.05743408203125,294.1499938964844,290.8158874511719,284.8295593261719,293.22100830078125,290.97186279296875,285.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.0023369789123535,-0.0,-6.984432587842093e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,9.498619328951464e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0001000251722871,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,7.387836376437917e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0001000250413198,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0004744738689623,285.05743408203125,294.1499938964844,290.8158874511719,284.8295593261719,293.22100830078125,290.97186279296875,285.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.0023369789123535,-0.0,-6.984432587842093e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,9.460372530156748e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.962241165339948e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,7.358088623732328e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.962228796212004e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,0.0004725634062197,285.0560607910156,294.1499938964844,290.76031494140625,284.806396484375,293.177490234375,290.9247741699219,285.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.9435184001922607,-0.0,-6.92828905357601e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,9.460372530156748e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.962241165339948e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,7.358088623732328e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.962228796212004e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,0.0004725634062197,285.0560607910156,294.1499938964844,290.76031494140625,284.806396484375,293.177490234375,290.9247741699219,285.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.9435184001922607,-0.0,-6.92828905357601e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,9.44390267250128e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,9.944897465175018e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,7.345278572756797e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.944885096047074e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,0.0004717406991403,285.0553894042969,294.1499938964844,290.7328186035156,284.7948913574219,293.1557006835937,290.9015808105469,285.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600441082582621e-09,0.0010062917135655,-0.0163442306220531,0.0,0.0,0.0,-0.0080849425867199,60.0,3.915551424026489,-0.0,-6.904181049094404e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.42883125389926e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,9.9290264188312e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,7.333556277444586e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.929014049703257e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.0004709878994617,285.0547180175781,294.1499938964844,290.7055358886719,284.783447265625,293.1339111328125,290.8785705566406,285.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412615327633375e-09,0.0010046855313703,-0.0158522278070449,0.0,0.0,0.0,-0.0079918289557099,60.0,3.888322353363037,-0.0,-6.882157066456784e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.404034062754364e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.902913734549657e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,7.31426989659667e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.902902093017474e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,0.0004697492695413,285.0534362792969,294.1499938964844,290.651611328125,284.7607727050781,293.0902709960937,290.8329162597656,285.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.015042670071125,0.0,0.0,0.0,-0.0078386208042502,60.0,3.836692571640015,-0.0,-6.845995415005747e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.404034062754364e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.902913734549657e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,7.31426989659667e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.902902093017474e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,0.0004697492695413,285.0534362792969,294.1499938964844,290.651611328125,284.7607727050781,293.0902709960937,290.8329162597656,285.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.015042670071125,0.0,0.0,0.0,-0.0078386208042502,60.0,3.836692571640015,-0.0,-6.845995415005747e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.385747398482636e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.883656457532196e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,7.300046127056703e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.883644816000016e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0004688357876148,285.05224609375,294.1499938964844,290.5986022949219,284.7383728027344,293.0465393066406,290.7875061035156,285.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875632869134506e-09,0.0010000934125855,-0.014445561915636,0.0,0.0,0.0,-0.0077256215736269,60.0,3.7886648178100586,-0.0,-6.81938558955153e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.385747398482636e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.883656457532196e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,7.300046127056703e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.883644816000016e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0004688357876148,285.05224609375,294.1499938964844,290.5986022949219,284.7383728027344,293.0465393066406,290.7875061035156,285.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875632869134506e-09,0.0010000934125855,-0.014445561915636,0.0,0.0,0.0,-0.0077256215736269,60.0,3.7886648178100586,-0.0,-6.81938558955153e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.373319335281848e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.870569192571566e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,7.290379289770499e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.870557551039384e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,0.0004682150320149,285.05108642578125,294.1499938964844,290.546630859375,284.7162780761719,293.0027160644531,290.7420349121094,285.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.7207008019588565e-09,0.0009987683733925,-0.0140396896749734,0.0,0.0,0.0,-0.0076488140039145,60.0,3.74389123916626,-0.0,-6.801328567007658e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.373319335281848e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.870569192571566e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,7.290379289770499e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.870557551039384e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,0.0004682150320149,285.05108642578125,294.1499938964844,290.546630859375,284.7162780761719,293.0027160644531,290.7420349121094,285.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.7207008019588565e-09,0.0009987683733925,-0.0140396896749734,0.0,0.0,0.0,-0.0076488140039145,60.0,3.74389123916626,-0.0,-6.801328567007658e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.365843288833275e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.86269660643302e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,7.284564344445243e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.862684964900836e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0004678416007664,285.04998779296875,294.1499938964844,290.4956970214844,284.6944885253906,292.9588317871094,290.6962890625,285.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627474042313452e-09,0.0009979710448533,-0.013795462436974,0.0,0.0,0.0,-0.007602596655488,60.0,3.702206611633301,-0.0,-6.790474316176187e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.365843288833275e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.86269660643302e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,7.284564344445243e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.862684964900836e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0004678416007664,285.04998779296875,294.1499938964844,290.4956970214844,284.6944885253906,292.9588317871094,290.6962890625,285.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627474042313452e-09,0.0009979710448533,-0.013795462436974,0.0,0.0,0.0,-0.007602596655488,60.0,3.702206611633301,-0.0,-6.790474316176187e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,9.363576100440696e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,9.860309364739804e-05,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,7.282801379915327e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,9.860297723207624e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.000467728357762,285.0494384765625,294.1499938964844,290.4706726074219,284.6837158203125,292.93682861328125,290.6732482910156,285.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099773472175,5.599184227378373e-09,0.0009977291338145,-0.0137213505804538,0.0,0.0,0.0,-0.0075885718688368,60.0,3.682413101196289,-0.0,-6.78718237168141e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.36196811380796e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.858615521807224e-05,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,7.281549915205687e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.85860388027504e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,0.0004676480602938,285.0489196777344,294.1499938964844,290.4459228515625,284.67303466796875,292.9148254394531,290.650146484375,285.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.579106954201052e-09,0.0009975573047995,-0.0136687532067298,0.0,0.0,0.0,-0.0075786183588206,60.0,3.663120269775391,-0.0,-6.784846107166231e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.360208787256852e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.856762335402892e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,7.28018130757846e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.85675142146647e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.0004675601958297,285.0479431152344,294.1499938964844,290.3973083496094,284.65191650390625,292.8707580566406,290.60369873046875,285.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.6259729862213135,-0.0,-6.782287442774759e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.360208787256852e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.856762335402892e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,7.28018130757846e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.85675142146647e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.0004675601958297,285.0479431152344,294.1499938964844,290.3973083496094,284.65191650390625,292.8707580566406,290.60369873046875,285.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.6259729862213135,-0.0,-6.782287442774759e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.359310934087262e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.855817188508809e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,7.279482815647498e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.855806274572387e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,0.0004675153759308,285.0469970703125,294.1499938964844,290.3500061035156,284.63116455078125,292.8266296386719,290.55712890625,285.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.5903067588806152,-0.0,-6.780977201970019e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.359310934087262e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.855817188508809e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,7.279482815647498e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.855806274572387e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,0.0004675153759308,285.0469970703125,294.1499938964844,290.3500061035156,284.63116455078125,292.8266296386719,290.55712890625,285.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.5903067588806152,-0.0,-6.780977201970019e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.358779789181426e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.855257667368278e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,7.279069541255012e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.855246753431857e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,0.0004674888332374,285.0461120605469,294.1499938964844,290.3039855957031,284.60858154296875,292.782470703125,290.5106506347656,285.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.5558090209960938,-0.0,-6.78019773658889e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.358779789181426e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.855257667368278e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,7.279069541255012e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.855246753431857e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,0.0004674888332374,285.0461120605469,294.1499938964844,290.3039855957031,284.60858154296875,292.782470703125,290.5106506347656,285.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.5558090209960938,-0.0,-6.78019773658889e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.359031537314876e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.855522512225434e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,7.279265264514834e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.855511598289012e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0004675014642998,285.0452575683594,294.1499938964844,290.2592468261719,284.5820617675781,292.73828125,290.46441650390625,285.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.5224475860595703,-0.0,-6.780553718499506e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.359031537314876e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.855522512225434e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,7.279265264514834e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.855511598289012e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0004675014642998,285.0452575683594,294.1499938964844,290.2592468261719,284.5820617675781,292.73828125,290.46441650390625,285.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.5224475860595703,-0.0,-6.780553718499506e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.359821706311776e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.856354881776495e-05,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,7.279880082933232e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.856343967840075e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,0.0004675409290939,285.0448608398437,294.1499938964844,290.2373352050781,284.56744384765625,292.7161865234375,290.44140625,285.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552009518794421e-09,0.0009973254054784,-0.0135977650061249,0.0,0.0,0.0,-0.0075651840306818,60.0,3.506272077560425,-0.0,-6.781694850133135e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.361245611216872e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.85785372904502e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,7.28098675608635e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.857842815108596e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,0.0004676120588555,285.0444641113281,294.1499938964844,290.2156982421875,284.552001953125,292.694091796875,290.4184875488281,285.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569710470609834e-09,0.0009974767453968,-0.0136441374197602,0.0,0.0,0.0,-0.0075739594176411,60.0,3.490430355072021,-0.0,-6.783753292438632e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.366987069370224e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.863900049822404e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,7.285452738869935e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.863889863481744e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0004678989062085,285.0437316894531,294.1499938964844,290.1732788085937,284.5186462402344,292.6499328613281,290.3727111816406,285.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.460188627243042,-0.0,-6.792068774075234e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.366987069370224e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.863900049822404e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,7.285452738869935e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.863889863481744e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0004678989062085,285.0437316894531,294.1499938964844,290.1732788085937,284.5186462402344,292.6499328613281,290.3727111816406,285.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.460188627243042,-0.0,-6.792068774075234e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.372569911647588e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.869779023574664e-05,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,7.28979503037408e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.869768109638244e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,0.000468177779112,285.0433349609375,294.1499938964844,290.1499938964844,284.4986877441406,292.62518310546875,290.3470458984375,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710689698901206e-09,0.000998682109639,-0.0140134645625948,0.0,0.0,0.0,-0.0076438477262854,60.0,3.444362163543701,-0.0,-6.800162566378276e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,9.378068352816626e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,9.875568503048272e-05,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,7.294071110663936e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,9.875558316707612e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.00046845243196,285.04302978515625,294.1499938964844,290.1319580078125,284.4823913574219,292.6057434082031,290.3268737792969,285.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779160705543518e-09,0.0009992674458771,-0.0141928372904658,0.0,0.0,0.0,-0.0076777911745011,60.0,3.4324049949646,-0.0,-6.808139119129919e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.395966480951756e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.894416143652052e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,7.307991472771391e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.894405957311392e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,0.0004693464725278,285.0423889160156,294.1499938964844,290.09161376953125,284.4434814453125,292.5615539550781,290.28057861328125,285.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085939371682e-09,0.0010011735139414,-0.014776824042201,0.0,0.0,0.0,-0.0077883037738502,60.0,3.4073498249053955,-0.0,-6.834142141087797e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.395966480951756e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.894416143652052e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,7.307991472771391e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.894405957311392e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,0.0004693464725278,285.0423889160156,294.1499938964844,290.09161376953125,284.4434814453125,292.5615539550781,290.28057861328125,285.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085939371682e-09,0.0010011735139414,-0.014776824042201,0.0,0.0,0.0,-0.0077883037738502,60.0,3.4073498249053955,-0.0,-6.834142141087797e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.421919821761549e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.921746095642447e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,7.32817716198042e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,9.921735909301788e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0004706429317593,285.0417785644531,294.1499938964844,290.0521850585937,284.4022216796875,292.517333984375,290.23358154296875,285.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237063929438,0.0,0.0,0.0,-0.0079485708847641,60.0,3.385538101196289,-0.0,-6.871939461916554e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.421919821761549e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.921746095642447e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,7.32817716198042e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,9.921735909301788e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0004706429317593,285.0417785644531,294.1499938964844,290.0521850585937,284.4022216796875,292.517333984375,290.23358154296875,285.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237063929438,0.0,0.0,0.0,-0.0079485708847641,60.0,3.385538101196289,-0.0,-6.871939461916554e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.438326378585772e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.939022856997326e-05,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,7.340937736444175e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.939012670656666e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0004714624665211,285.04150390625,294.1499938964844,290.0328063964844,284.3808288574219,292.4952087402344,290.209716796875,285.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056918254122,6.529757179407625e-09,0.0010056853061541,-0.0161590799689292,0.0,0.0,0.0,-0.0080498913303017,60.0,3.376021146774292,-0.0,-6.895889015368084e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,9.456899715587495e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.958581358660012e-05,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,7.355383422691375e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,9.958571172319353e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.0004723902384284,285.0412292480469,294.1499938964844,290.0136413574219,284.35894775390625,292.4730834960937,290.18560791015625,285.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076704202219,6.761134763166865e-09,0.0010076636681333,-0.0167651548981666,0.0,0.0,0.0,-0.0081645948812365,60.0,3.367274284362793,-0.0,-6.923051643070721e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
