time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262620,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.501327440375462e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.0001000536576611,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,7.389938400592655e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,0.0001000535557977,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,0.0004746095219161,285.04071044921875,294.1499938964844,289.97589111328125,284.3139343261719,292.4287414550781,290.1366271972656,285.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612471276405e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.352642297744751,-0.0,-6.988243228533976e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.501327440375462e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.0001000536576611,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,7.389938400592655e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,0.0001000535557977,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,0.0004746095219161,285.04071044921875,294.1499938964844,289.97589111328125,284.3139343261719,292.4287414550781,290.1366271972656,285.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612471276405e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.352642297744751,-0.0,-6.988243228533976e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.554976713843644e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.000100618613942,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,7.431665289914235e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,0.0001006185120786,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,0.0004772894317284,285.0402526855469,294.1499938964844,289.9389038085937,284.2674865722656,292.38427734375,290.0868225097656,285.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.341638326644897,-0.0,-7.067375662472841e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.554976713843644e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.000100618613942,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,7.431665289914235e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,0.0001006185120786,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,0.0004772894317284,285.0402526855469,294.1499938964844,289.9389038085937,284.2674865722656,292.38427734375,290.0868225097656,285.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.341638326644897,-0.0,-7.067375662472841e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,9.616295574232936e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,0.0001012643333524,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,7.479357736883685e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,0.000101264231489,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,0.000480352435261,285.0398254394531,294.1499938964844,289.9025573730469,284.2198791503906,292.3397216796875,290.03662109375,285.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.001024643308483,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.3338441848754883,-0.0,-7.15836776521428e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,9.616295574232936e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,0.0001012643333524,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,7.479357736883685e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,0.000101264231489,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,0.000480352435261,285.0398254394531,294.1499938964844,289.9025573730469,284.2198791503906,292.3397216796875,290.03662109375,285.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.001024643308483,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.3338441848754883,-0.0,-7.15836776521428e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.68215463217348e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,0.0001019578558043,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,7.530581933679059e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,0.0001019577612169,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,0.0004836422449443,285.0394592285156,294.1499938964844,289.8667907714844,284.17144775390625,292.2950134277344,289.9867553710937,285.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.328362941741944,-0.0,-7.25674524915121e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.68215463217348e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,0.0001019578558043,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,7.530581933679059e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,0.0001019577612169,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,0.0004836422449443,285.0394592285156,294.1499938964844,289.8667907714844,284.17144775390625,292.2950134277344,289.9867553710937,285.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.328362941741944,-0.0,-7.25674524915121e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.715342457639052e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,0.0001023073418764,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,7.556394120911136e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,0.000102307240013,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0004853000573348,285.0392761230469,294.1499938964844,289.84912109375,284.1470031738281,292.2726135253906,289.9621887207031,285.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352048557251,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607746720314,60.0,3.326073169708252,-0.0,-7.306574190124594e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,9.747703006723896e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,0.0001026481113513,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,7.581563841085881e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0001026480167638,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,0.000486916542286,285.03912353515625,294.1499938964844,289.83160400390625,284.1224365234375,292.2501525878906,289.9380798339844,285.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384093585003027e-08,0.001038642367348,-0.0262524019926786,0.0,0.0,0.0,-0.0099606458097696,60.0,3.3237552642822266,-0.0,-7.355325948310566e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,9.80721742962487e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.0001032748259603,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,7.627852755831555e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,0.0001032747313729,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.0004898894112557,285.0388488769531,294.1499938964844,289.7968444824219,284.0731506347656,292.2052307128906,289.8912048339844,285.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125565357872348e-08,0.0010449826950207,-0.0281932763755321,0.0,0.0,0.0,-0.0103282257914543,60.0,3.318234920501709,-0.0,-7.445406424722023e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,9.80721742962487e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.0001032748259603,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,7.627852755831555e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,0.0001032747313729,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.0004898894112557,285.0388488769531,294.1499938964844,289.7968444824219,284.0731506347656,292.2052307128906,289.8912048339844,285.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125565357872348e-08,0.0010449826950207,-0.0281932763755321,0.0,0.0,0.0,-0.0103282257914543,60.0,3.318234920501709,-0.0,-7.445406424722023e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.854641393758357e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0001037742258631,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,7.664737495360896e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.0001037741312757,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0004922583466395,285.0386047363281,294.1499938964844,289.76251220703125,284.0238952636719,292.16021728515625,289.8467712402344,285.1724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.309718608856201,-0.0,-7.517578382021385e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.854641393758357e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0001037742258631,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,7.664737495360896e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.0001037741312757,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0004922583466395,285.0386047363281,294.1499938964844,289.76251220703125,284.0238952636719,292.16021728515625,289.8467712402344,285.1724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.309718608856201,-0.0,-7.517578382021385e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,9.889653301797809e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0001041429204633,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,7.6919692219235e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.0001041428258758,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.000494007312227,285.0384216308594,294.1499938964844,289.7284851074219,283.9749450683594,292.115234375,289.8049011230469,285.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.2969350814819336,-0.0,-7.571081539481386e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,9.889653301797809e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0001041429204633,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,7.6919692219235e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.0001041428258758,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.000494007312227,285.0384216308594,294.1499938964844,289.7284851074219,283.9749450683594,292.115234375,289.8049011230469,285.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.2969350814819336,-0.0,-7.571081539481386e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,9.890466753859072e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,0.0001041514769895,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,7.692601502640173e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.000104151382402,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,0.0004940479411743,285.03826904296875,294.1499938964844,289.6947326660156,283.9266052246094,292.07037353515625,289.76568603515625,285.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.2777528762817383,-0.0,-7.57231717329887e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,9.890466753859072e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,0.0001041514769895,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,7.692601502640173e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.000104151382402,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,0.0004940479411743,285.03826904296875,294.1499938964844,289.6947326660156,283.9266052246094,292.07037353515625,289.76568603515625,285.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.2777528762817383,-0.0,-7.57231717329887e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,9.863181185210124e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0001038641494233,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,7.671378989471123e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0001038640548358,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,0.0004926849505864,285.0382080078125,294.1499938964844,289.6779479980469,283.9027404785156,292.0480651855469,289.74737548828125,285.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050958642736,1.1822614887080364e-08,0.0010509467683732,-0.0300175808370113,0.0,0.0,0.0,-0.0106738014146685,60.0,3.261603116989136,-0.0,-7.530589840598624e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.834284719545394e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0001035598543239,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,7.64890355640091e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0001035597597365,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.000491241517011,285.0381774902344,294.1499938964844,289.66119384765625,283.879150390625,292.0259094238281,289.7299194335937,285.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478788753971,1.146252692763028e-08,0.0010478673502802,-0.0290751997381448,0.0,0.0,0.0,-0.0104952882975339,60.0,3.241497755050659,-0.0,-7.486524822297724e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,9.77409872575663e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,0.000102926067484,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,7.602092227898538e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,0.0001029259728966,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,0.0004882351495325,285.0381164550781,294.1499938964844,289.6277770996094,283.8328552246094,291.9818420410156,289.6967468261719,285.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712546405500234e-08,0.001041454845108,-0.0271121934056282,0.0,0.0,0.0,-0.0101234931498765,60.0,3.197965383529663,-0.0,-7.395161105705483e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,9.77409872575663e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,0.000102926067484,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,7.602092227898538e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,0.0001029259728966,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,0.0004882351495325,285.0381164550781,294.1499938964844,289.6277770996094,283.8328552246094,291.9818420410156,289.6967468261719,285.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712546405500234e-08,0.001041454845108,-0.0271121934056282,0.0,0.0,0.0,-0.0101234931498765,60.0,3.197965383529663,-0.0,-7.395161105705483e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.707565914141014e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0001022254436975,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,7.550344162154943e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,0.00010222534911,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,0.000484911724925,285.0380859375,294.1499938964844,289.5944519042969,283.7880249023437,291.93829345703125,289.6655578613281,285.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883491358664289e-09,0.0010343658505007,-0.0249418579041957,0.0,0.0,0.0,-0.0097124967724084,60.0,3.1517484188079834,-0.0,-7.294817550018706e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.707565914141014e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0001022254436975,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,7.550344162154943e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,0.00010222534911,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,0.000484911724925,285.0380859375,294.1499938964844,289.5944519042969,283.7880249023437,291.93829345703125,289.6655578613281,285.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883491358664289e-09,0.0010343658505007,-0.0249418579041957,0.0,0.0,0.0,-0.0097124967724084,60.0,3.1517484188079834,-0.0,-7.294817550018706e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.640092321205884e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,0.0001015149100567,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,7.497864862671122e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,0.0001015148227452,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,0.0004815413267351,285.0381164550781,294.1499938964844,289.56109619140625,283.74493408203125,291.8952331542969,289.6359558105469,285.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042721238472497e-09,0.0010271766223013,-0.0227404981851577,0.0,0.0,0.0,-0.0092956908047199,60.0,3.104653835296631,-0.0,-7.19375492508334e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.640092321205884e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,0.0001015149100567,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,7.497864862671122e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,0.0001015148227452,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,0.0004815413267351,285.0381164550781,294.1499938964844,289.56109619140625,283.74493408203125,291.8952331542969,289.6359558105469,285.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042721238472497e-09,0.0010271766223013,-0.0227404981851577,0.0,0.0,0.0,-0.0092956908047199,60.0,3.104653835296631,-0.0,-7.19375492508334e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,9.575991134624928e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,0.000100839890365,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,7.448007818311453e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,0.0001008398030535,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,0.0004783393524121,285.0381774902344,294.1499938964844,289.5276794433594,283.7038879394531,291.8526306152344,289.60748291015625,285.1910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.058191537857056,-0.0,-7.098396537230657e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,9.575991134624928e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,0.000100839890365,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,7.448007818311453e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,0.0001008398030535,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,0.0004783393524121,285.0381774902344,294.1499938964844,289.5276794433594,283.7038879394531,291.8526306152344,289.60748291015625,285.1910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.058191537857056,-0.0,-7.098396537230657e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.54627466853708e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,0.0001005269659799,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,7.424895011354238e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0001005268786684,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,0.0004768549697473,285.0382385253906,294.1499938964844,289.51092529296875,283.6842041015625,291.8314819335937,289.5936279296875,285.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171879548579,7.873697249749512e-09,0.0010171801550313,-0.0196791514754295,0.0,0.0,0.0,-0.0087161548435688,60.0,3.0356194972991943,-0.0,-7.054405415374276e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.51839901972562e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.00010023341747,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,7.403213385259733e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,0.0001002333301585,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.0004754625260829,285.0382995605469,294.1499938964844,289.494140625,283.6651306152344,291.8104553222656,289.5799560546875,285.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.0135629177093506,-0.0,-7.013262859345559e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.469083306612448e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.97140959952958e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,7.364856719505042e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.971400868380442e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0004729991196654,285.0384521484375,294.1499938964844,289.4603881835937,283.6289978027344,291.7686767578125,289.5530090332031,285.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.971430540084839,-0.0,-6.940771157815109e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.469083306612448e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.97140959952958e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,7.364856719505042e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.971400868380442e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0004729991196654,285.0384521484375,294.1499938964844,289.4603881835937,283.6289978027344,291.7686767578125,289.5530090332031,285.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.971430540084839,-0.0,-6.940771157815109e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.428606426808984e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.92878558463417e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,7.333374378504232e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.928776853485032e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,0.0004709772474598,285.03863525390625,294.1499938964844,289.4263916015625,283.5957336425781,291.72723388671875,289.52642822265625,285.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.9320552349090576,-0.0,-6.881552394588655e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.428606426808984e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.92878558463417e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,7.333374378504232e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.928776853485032e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,0.0004709772474598,285.03863525390625,294.1499938964844,289.4263916015625,283.5957336425781,291.72723388671875,289.52642822265625,285.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.9320552349090576,-0.0,-6.881552394588655e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.396664245286956e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.8951488325838e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,7.308530621230602e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.895140101434664e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,0.0004693816881626,285.0388488769531,294.1499938964844,289.3920593261719,283.56561279296875,291.68609619140625,289.4998779296875,285.2011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.895425319671631,-0.0,-6.834998345084389e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.396664245286956e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.8951488325838e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,7.308530621230602e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.895140101434664e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,0.0004693816881626,285.0388488769531,294.1499938964844,289.3920593261719,283.56561279296875,291.68609619140625,289.4998779296875,285.2011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.895425319671631,-0.0,-6.834998345084389e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.372338536195456e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.869532368611544e-05,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,7.28961022105068e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.869524365058167e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,0.0004681665741372,285.0390930175781,294.1499938964844,289.3572998046875,283.5389404296875,291.6451721191406,289.4731140136719,285.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.861187696456909,-0.0,-6.799648843980324e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.372338536195456e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.869532368611544e-05,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,7.28961022105068e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.869524365058167e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,0.0004681665741372,285.0390930175781,294.1499938964844,289.3572998046875,283.5389404296875,291.6451721191406,289.4731140136719,285.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.861187696456909,-0.0,-6.799648843980324e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.3627160822507e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.859399142442272e-05,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,7.28212617104873e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.859391138888896e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0004676859243772,285.03924560546875,294.1499938964844,289.3397521972656,283.5269775390625,291.6247863769531,289.4595642089844,285.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586366036425261e-09,0.0009976199362426,-0.0136877689510583,0.0,0.0,0.0,-0.0075822197832167,60.0,2.8448972702026367,-0.0,-6.78569094247905e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
