time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264960,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.354427311336622e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.850670903688297e-05,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,7.275678945006803e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.85066290013492e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,0.0004672718932852,285.0393981933594,294.1499938964844,289.32208251953125,283.5159606933594,291.6044311523437,289.4458923339844,285.2060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967419318854,5.483063780786779e-09,0.0009967364603653,-0.0134171433746814,0.0,0.0,0.0,-0.0075310077518224,60.0,2.8290016651153564,-0.0,-6.773677796445554e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.341512486571446e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.837070683715864e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,7.265633757924661e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.837063407758252e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,0.0004666268068831,285.0397033691406,294.1499938964844,289.2863464355469,283.4969482421875,291.5638427734375,289.4179992675781,285.2085266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.7983222007751465,-0.0,-6.7549812854395e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.341512486571446e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.837070683715864e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,7.265633757924661e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.837063407758252e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,0.0004666268068831,285.0397033691406,294.1499938964844,289.2863464355469,283.4969482421875,291.5638427734375,289.4179992675781,285.2085266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.7983222007751465,-0.0,-6.7549812854395e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.332523040939122e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.827603935264052e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,7.258641562657431e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.827596659306435e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.000466177763883,285.0400695800781,294.1499938964844,289.25,283.482177734375,291.5234069824219,289.38922119140625,285.2109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.768773078918457,-0.0,-6.741980485003296e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.332523040939122e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.827603935264052e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,7.258641562657431e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.827596659306435e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.000466177763883,285.0400695800781,294.1499938964844,289.25,283.482177734375,291.5234069824219,289.38922119140625,285.2109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.768773078918457,-0.0,-6.741980485003296e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.32539187488146e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.820095147006214e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,7.2530958277639e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.8200878710486e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,0.000465821562102,285.0404357910156,294.1499938964844,289.2133483886719,283.4698791503906,291.4830627441406,289.359619140625,285.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.739841222763061,-0.0,-6.731675483706567e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.32539187488146e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.820095147006214e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,7.2530958277639e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.8200878710486e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,0.000465821562102,285.0404357910156,294.1499938964844,289.2133483886719,283.4698791503906,291.4830627441406,289.359619140625,285.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.739841222763061,-0.0,-6.731675483706567e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,9.318233060184866e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.812555799726395e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,7.247526809806004e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.812548523768784e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,0.0004654639633372,285.0408630371094,294.1499938964844,289.1766662597656,283.45819091796875,291.4428100585937,289.3291931152344,285.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.711149215698242,-0.0,-6.721337086901259e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,9.318233060184866e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.812555799726395e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,7.247526809806004e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.812548523768784e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,0.0004654639633372,285.0408630371094,294.1499938964844,289.1766662597656,283.45819091796875,291.4428100585937,289.3291931152344,285.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.711149215698242,-0.0,-6.721337086901259e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.314630005974324e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.808762115426362e-05,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,7.244724838528782e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,9.808754839468747e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,0.0004652840143535,285.04107666015625,294.1499938964844,289.1583251953125,283.4525451660156,291.4226989746094,289.31378173828125,285.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985047139569e-09,0.0009924941696226,-0.0121174994856119,0.0,0.0,0.0,-0.0072850785218179,60.0,2.6968328952789307,-0.0,-6.716138045703701e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.311002213507892e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.804941510083154e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,7.241903222166002e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.80493423412554e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,0.0004651028139051,285.04132080078125,294.1499938964844,289.1400146484375,283.4470520019531,291.40264892578125,289.2982177734375,285.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.6825265884399414,-0.0,-6.710904187912092e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.303617116529496e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.797164238989352e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,7.236158853629604e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.79715696303174e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,0.0004647338937502,285.04180908203125,294.1499938964844,289.10333251953125,283.4364318847656,291.3625793457031,289.2668762207031,285.2203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,-0.0072170156054198,60.0,2.6539313793182373,-0.0,-6.700256705016727e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.303617116529496e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.797164238989352e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,7.236158853629604e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.79715696303174e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,0.0004647338937502,285.04180908203125,294.1499938964844,289.10333251953125,283.4364318847656,291.3625793457031,289.2668762207031,285.2203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,-0.0072170156054198,60.0,2.6539313793182373,-0.0,-6.700256705016727e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.296001371694727e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.789144678507e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,7.230235496535897e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.789137402549386e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,0.0004643534775823,285.04229736328125,294.1499938964844,289.0666809082031,283.4263610839844,291.3226013183594,289.2352600097656,285.2225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699530817568,60.0,2.625342607498169,-0.0,-6.689285925176591e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.296001371694727e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.789144678507e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,7.230235496535897e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.789137402549386e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,0.0004643534775823,285.04229736328125,294.1499938964844,289.0666809082031,283.4263610839844,291.3226013183594,289.2352600097656,285.2225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699530817568,60.0,2.625342607498169,-0.0,-6.689285925176591e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.288128785556182e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.7808544524014e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,7.2241120506078e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.780847176443784e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,0.000463960255729,285.0428466796875,294.1499938964844,289.0299987792969,283.416748046875,291.2827453613281,289.2034912109375,285.224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.5967464447021484,-0.0,-6.677954900169425e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.288128785556182e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.7808544524014e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,7.2241120506078e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.780847176443784e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,0.000463960255729,285.0428466796875,294.1499938964844,289.0299987792969,283.416748046875,291.2827453613281,289.2034912109375,285.224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.5967464447021484,-0.0,-6.677954900169425e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.279952064389364e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.772244084160776e-05,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,7.217752136057243e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.77223680820316e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,0.0004635518416762,285.0434265136719,294.1499938964844,288.99334716796875,283.4076232910156,291.2429504394531,289.171630859375,285.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.568133592605591,-0.0,-6.666196838978068e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.279952064389364e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.772244084160776e-05,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,7.217752136057243e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.77223680820316e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,0.0004635518416762,285.0434265136719,294.1499938964844,288.99334716796875,283.4076232910156,291.2429504394531,289.171630859375,285.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.568133592605591,-0.0,-6.666196838978068e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.275768388761207e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.767837764229624e-05,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,7.21449832781218e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.767831215867771e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0004633428470697,285.0437316894531,294.1499938964844,288.9750061035156,283.4032592773437,291.2230834960937,289.1557006835937,285.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502551220753048e-09,0.000988351763226,-0.0108483042567968,0.0,0.0,0.0,-0.0070449234917759,60.0,2.553821325302124,-0.0,-6.6601849368908e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.27149667404592e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.763339767232536e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,7.211175397969782e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.763333218870685e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.0004631294868886,285.0440368652344,294.1499938964844,288.9566650390625,283.3989562988281,291.2032470703125,289.1398010253906,285.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088042423129,0.0,0.0,0.0,-0.0070185279473662,60.0,2.5395047664642334,-0.0,-6.654049400367512e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.262769890483467e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.754149505170062e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,7.20438765711151e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.75414295680821e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,0.000462693569716,285.0446472167969,294.1499938964844,288.9200134277344,283.3907470703125,291.16363525390625,289.1080322265625,285.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.5108628273010254,-0.0,-6.641523242478797e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.262769890483467e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.754149505170062e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,7.20438765711151e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.75414295680821e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,0.000462693569716,285.0446472167969,294.1499938964844,288.9200134277344,283.3907470703125,291.16363525390625,289.1080322265625,285.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.5108628273010254,-0.0,-6.641523242478797e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.253775351680817e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.744677663547918e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,7.197391823865473e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.744671115186064e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,0.0004622442647814,285.0453186035156,294.1499938964844,288.8833312988281,283.3829345703125,291.1241149902344,289.0764465332031,285.23370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.4822139739990234,-0.0,-6.62862547073928e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.253775351680817e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.744677663547918e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,7.197391823865473e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.744671115186064e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,0.0004622442647814,285.0453186035156,294.1499938964844,288.8833312988281,283.3829345703125,291.1241149902344,289.0764465332031,285.23370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.4822139739990234,-0.0,-6.62862547073928e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.244587272405624e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.735002095112576e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,7.190245378296822e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.734995546750724e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,0.000461785326479,285.0459899902344,294.1499938964844,288.8466796875,283.3755187988281,291.0846862792969,289.0450134277344,285.23583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.453568935394287,-0.0,-6.615464087644797e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.244587272405624e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.735002095112576e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,7.190245378296822e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.734995546750724e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,0.000461785326479,285.0459899902344,294.1499938964844,288.8466796875,283.3755187988281,291.0846862792969,289.0450134277344,285.23583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.453568935394287,-0.0,-6.615464087644797e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.235219476977365e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.725138079375029e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,7.182959234341979e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.725131531013176e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,0.0004613173950929,285.04669189453125,294.1499938964844,288.8099975585937,283.36846923828125,291.0453491210937,289.0138244628906,285.23797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.424943208694458,-0.0,-6.60205827784921e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.235219476977365e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.725138079375029e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,7.182959234341979e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.725131531013176e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,0.0004613173950929,285.04669189453125,294.1499938964844,288.8099975585937,283.36846923828125,291.0453491210937,289.0138244628906,285.23797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.424943208694458,-0.0,-6.60205827784921e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,9.230495925294235e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.720163507154211e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,7.179285603342578e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,9.72015768638812e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,0.0004610814794432,285.04705810546875,294.1499938964844,288.7916564941406,283.3651123046875,291.0257263183594,288.9983215332031,285.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.410640001296997,-0.0,-6.59530456914581e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.225746180163696e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.71516128629446e-05,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,7.175590872066095e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.715155465528368e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0004608441959135,285.04742431640625,294.1499938964844,288.7733459472656,283.3617858886719,291.006103515625,288.98291015625,285.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.3963472843170166,-0.0,-6.588515333305622e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.216210310114548e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.705120464786889e-05,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,7.168174488469958e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.705113916425034e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,0.0004603678826242,285.0481872558594,294.1499938964844,288.7366638183594,283.35546875,290.9669189453125,288.9523010253906,285.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.3677985668182373,-0.0,-6.574898492317517e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.216210310114548e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.705120464786889e-05,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,7.168174488469958e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.705113916425034e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,0.0004603678826242,285.0481872558594,294.1499938964844,288.7366638183594,283.35546875,290.9669189453125,288.9523010253906,285.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.3677985668182373,-0.0,-6.574898492317517e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.206668619299307e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.6950723673217e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,7.160753011703491e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.695065818959848e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,0.0004598912782967,285.0489807128906,294.1499938964844,288.70001220703125,283.34942626953125,290.9278564453125,288.9220275878906,285.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.339308500289917,-0.0,-6.561285914585825e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.206668619299307e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.6950723673217e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,7.160753011703491e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.695065818959848e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,0.0004598912782967,285.0489807128906,294.1499938964844,288.70001220703125,283.34942626953125,290.9278564453125,288.9220275878906,285.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.339308500289917,-0.0,-6.561285914585825e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.19717422220856e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.685073746368288e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,7.153367914725095e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.685067925602198e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.0004594170022755,285.0497741699219,294.1499938964844,288.663330078125,283.3437194824219,290.88885498046875,288.89208984375,285.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.310889959335327,-0.0,-6.547755049268744e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.19717422220856e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.685073746368288e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,7.153367914725095e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.685067925602198e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.0004594170022755,285.0497741699219,294.1499938964844,288.663330078125,283.3437194824219,290.88885498046875,288.89208984375,285.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.310889959335327,-0.0,-6.547755049268744e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.18778168852441e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,9.675182809587568e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,7.146062853280455e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.675176988821475e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.0004589478485286,285.05059814453125,294.1499938964844,288.6266784667969,283.3382568359375,290.84991455078125,288.86248779296875,285.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.282558917999268,-0.0,-6.534383345524476e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.18778168852441e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,9.675182809587568e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,7.146062853280455e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.675176988821475e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.0004589478485286,285.05059814453125,294.1499938964844,288.6266784667969,283.3382568359375,290.84991455078125,288.86248779296875,285.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.282558917999268,-0.0,-6.534383345524476e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
