time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267300,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.183133079204708e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.670288272900508e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,7.142447429941967e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.670281724538654e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,0.0004587156581692,285.051025390625,294.1499938964844,288.6083374023437,283.33563232421875,290.8305053710937,288.84783935546875,285.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784785797819,-0.0078231403604149,0.0,0.0,0.0,-0.0064725433476269,60.0,2.268428564071656,-0.0,-6.527771034825491e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.178533946396784e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.665444667916744e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,7.138869841583073e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.665438847150654e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0004584859416354,285.05145263671875,294.1499938964844,288.5899963378906,283.33306884765625,290.81109619140625,288.8332824707031,285.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729492284357,0.0,0.0,0.0,-0.0064441277645528,60.0,2.2543246746063232,-0.0,-6.521231910028291e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.169508120976388e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.655939356889576e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,7.131849270081148e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.655933536123484e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,0.000458035065094,285.0523376464844,294.1499938964844,288.5533447265625,283.328125,290.7723083496094,288.8044738769531,285.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.2262074947357178,-0.0,-6.508407324190557e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.169508120976388e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.655939356889576e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,7.131849270081148e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.655933536123484e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,0.000458035065094,285.0523376464844,294.1499938964844,288.5533447265625,283.328125,290.7723083496094,288.8044738769531,285.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.2262074947357178,-0.0,-6.508407324190557e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.160698391497137e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.646663238527252e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,7.124997500795871e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,9.646657417761162e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,0.0004575950442813,285.05322265625,294.1499938964844,288.51666259765625,283.32342529296875,290.7336120605469,288.77606201171875,285.2541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.1982009410858154,-0.0,-6.495903903669388e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.160698391497137e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.646663238527252e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,7.124997500795871e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,9.646657417761162e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,0.0004575950442813,285.05322265625,294.1499938964844,288.51666259765625,283.32342529296875,290.7336120605469,288.77606201171875,285.2541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.1982009410858154,-0.0,-6.495903903669388e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,9.152198617812246e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.637712355470283e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,7.118386565707624e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.637706534704192e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0004571704776026,285.0541381835937,294.1499938964844,288.4800109863281,283.31890869140625,290.69500732421875,288.7480163574219,285.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416534302292e-09,0.0009751816978678,-0.0068129072897136,0.0,0.0,0.0,-0.006281410343945,60.0,2.170323848724365,-0.0,-6.483850256699952e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,9.152198617812246e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.637712355470283e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,7.118386565707624e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.637706534704192e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0004571704776026,285.0541381835937,294.1499938964844,288.4800109863281,283.31890869140625,290.69500732421875,288.7480163574219,285.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416534302292e-09,0.0009751816978678,-0.0068129072897136,0.0,0.0,0.0,-0.006281410343945,60.0,2.170323848724365,-0.0,-6.483850256699952e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,9.144021896645428e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.62910198722966e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,7.112026651157066e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,9.629096166463567e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.000456762034446,285.0550842285156,294.1499938964844,288.4433288574219,283.3145751953125,290.6564636230469,288.7203674316406,285.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605031676676163e-09,0.0009743102127686,-0.0065458640456199,0.0,0.0,0.0,-0.0062308874912559,60.0,2.142585039138794,-0.0,-6.47226556793612e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,9.144021896645428e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.62910198722966e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,7.112026651157066e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,9.629096166463567e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.000456762034446,285.0550842285156,294.1499938964844,288.4433288574219,283.3145751953125,290.6564636230469,288.7203674316406,285.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605031676676163e-09,0.0009743102127686,-0.0065458640456199,0.0,0.0,0.0,-0.0062308874912559,60.0,2.142585039138794,-0.0,-6.47226556793612e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.140064503299072e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,9.624933591112494e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,7.108948193490505e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.624928497942165e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0004565643321257,285.0555725097656,294.1499938964844,288.42498779296875,283.3124694824219,290.63720703125,288.7066650390625,285.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811173960282076e-09,0.0009738883818499,-0.0064166062511503,0.0,0.0,0.0,-0.0062064328230917,60.0,2.128765821456909,-0.0,-6.46666151737918e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.136216976912692e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,9.62088306550868e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,7.105956319719553e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.620877244742589e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,0.0004563721595332,285.0560607910156,294.1499938964844,288.4066772460937,283.3104248046875,290.61798095703125,288.6930847167969,285.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.763225648294565e-09,0.0009734783670864,-0.0062909671105444,0.0,0.0,0.0,-0.0061826626770198,60.0,2.114987134933472,-0.0,-6.46121662839505e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.128817328019068e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.613089787308128e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,7.100200309650972e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.613084694137795e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0004560025117825,285.0570373535156,294.1499938964844,288.3699951171875,283.3064270019531,290.5795593261719,288.6661376953125,285.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.6709900957655464e-09,0.0009726895950734,-0.0060492805205285,0.0,0.0,0.0,-0.0061369370669126,60.0,2.0875306129455566,-0.0,-6.450749623354568e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.128817328019068e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.613089787308128e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,7.100200309650972e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.613084694137795e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0004560025117825,285.0570373535156,294.1499938964844,288.3699951171875,283.3064270019531,290.5795593261719,288.6661376953125,285.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.6709900957655464e-09,0.0009726895950734,-0.0060492805205285,0.0,0.0,0.0,-0.0061369370669126,60.0,2.0875306129455566,-0.0,-6.450749623354568e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.12187751964666e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.605782543076202e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,7.094803004292771e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.605776722310112e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0004556558851618,285.0580139160156,294.1499938964844,288.3333435058594,283.30255126953125,290.5411682128906,288.6395568847656,285.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.584495728541469e-09,0.0009719499503262,-0.0058226366527378,0.0,0.0,0.0,-0.0060940580442547,60.0,2.060232639312744,-0.0,-6.440942001972871e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.12187751964666e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.605782543076202e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,7.094803004292771e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.605776722310112e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0004556558851618,285.0580139160156,294.1499938964844,288.3333435058594,283.30255126953125,290.5411682128906,288.6395568847656,285.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.584495728541469e-09,0.0009719499503262,-0.0058226366527378,0.0,0.0,0.0,-0.0060940580442547,60.0,2.060232639312744,-0.0,-6.440942001972871e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.115407010540366e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,9.59896860877052e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,7.08977022441104e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,9.598962788004428e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0004553326871246,285.0590515136719,294.1499938964844,288.2966613769531,283.2987976074219,290.5028686523437,288.6132202148437,285.26544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.503845131229809e-09,0.000971260247752,-0.0056113051250576,0.0,0.0,0.0,-0.0060540759004652,60.0,2.033083915710449,-0.0,-6.431803711848262e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.115407010540366e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,9.59896860877052e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,7.08977022441104e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,9.598962788004428e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0004553326871246,285.0590515136719,294.1499938964844,288.2966613769531,283.2987976074219,290.5028686523437,288.6132202148437,285.26544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.503845131229809e-09,0.000971260247752,-0.0056113051250576,0.0,0.0,0.0,-0.0060540759004652,60.0,2.033083915710449,-0.0,-6.431803711848262e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.109517122851683e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,9.592765854904428e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,7.085188553901389e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.592760034138335e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,0.0004550384765025,285.0600891113281,294.1499938964844,288.260009765625,283.2951354980469,290.464599609375,288.587158203125,285.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706348064355,2.4304229739868784e-09,0.0009706323617137,-0.0054189134389162,0.0,0.0,0.0,-0.0060176770202815,60.0,2.0061140060424805,-0.0,-6.423489651297133e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.109517122851683e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,9.592765854904428e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,7.085188553901389e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.592760034138335e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,0.0004550384765025,285.0600891113281,294.1499938964844,288.260009765625,283.2951354980469,290.464599609375,288.587158203125,285.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706348064355,2.4304229739868784e-09,0.0009706323617137,-0.0054189134389162,0.0,0.0,0.0,-0.0060176770202815,60.0,2.0061140060424805,-0.0,-6.423489651297133e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.10675444174558e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.589856927050278e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,7.083040691213682e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.589851833879948e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,0.0004549004952423,285.06060791015625,294.1499938964844,288.2416687011719,283.2933654785156,290.44549560546875,288.57421875,285.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703403338789,2.3959922934579936e-09,0.0009703378891572,-0.0053286929614841,0.0,0.0,0.0,-0.0060006082057952,60.0,1.9926860332489007,-0.0,-6.419593034934223e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.104147466132416e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.587110980646683e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,7.081012154230848e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.587105887476356e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,0.000454770255601,285.0611267089844,294.1499938964844,288.22332763671875,283.29156494140625,290.4263916015625,288.5613098144531,285.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700623340904,2.363489626233672e-09,0.0009700599475763,-0.0052435239776968,0.0,0.0,0.0,-0.0059844953939318,60.0,1.9792985916137693,-0.0,-6.415915976276665e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,9.10142043721862e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.584239887772128e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,7.078891212586313e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,9.584234067006037e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,0.0004546340496744,285.0617370605469,294.1499938964844,288.2027893066406,283.28961181640625,290.405029296875,288.5469055175781,285.27001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.3294954853980702e-09,0.0009697692585177,-0.0051544471643865,0.0,0.0,0.0,-0.0059676426462829,60.0,1.9643574953079224,-0.0,-6.412070518990731e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.099436283577234e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.582150232745336e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,7.077347981976345e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.582145139575005e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,0.0004545349511317,285.06219482421875,294.1499938964844,288.1866760253906,283.2880554199219,290.38824462890625,288.5355834960937,285.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695600601844,2.304760826632446e-09,0.000969557731878,-0.0050896336324512,0.0,0.0,0.0,-0.0059553808532655,60.0,1.952654480934143,-0.0,-6.409273112240045e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.095416316995396e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.577917080605404e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,7.07422150298953e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.577911987435073e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,0.0004543341638054,285.06329345703125,294.1499938964844,288.1499938964844,283.2846069335937,290.3501281738281,288.5099182128906,285.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691314189694,2.254646025434681e-09,0.0009691291488707,-0.0049583138898015,0.0,0.0,0.0,-0.0059305364266037,60.0,1.9261817932128904,-0.0,-6.403607955007828e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.095416316995396e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.577917080605404e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,7.07422150298953e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.577911987435073e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,0.0004543341638054,285.06329345703125,294.1499938964844,288.1499938964844,283.2846069335937,290.3501281738281,288.5099182128906,285.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691314189694,2.254646025434681e-09,0.0009691291488707,-0.0049583138898015,0.0,0.0,0.0,-0.0059305364266037,60.0,1.9261817932128904,-0.0,-6.403607955007828e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.092736581806092e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.57509473664686e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,7.072136941133067e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.575089643476532e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0004542002861853,285.0643920898437,294.1499938964844,288.1101989746094,283.2789306640625,290.31201171875,288.4840087890625,285.2742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968845502939,2.221217654252428e-09,0.0009688432910479,-0.0048707197420299,0.0,0.0,0.0,-0.005913964472711,60.0,1.8988959789276123,-0.0,-6.399830709824529e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.092736581806092e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.57509473664686e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,7.072136941133067e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.575089643476532e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0004542002861853,285.0643920898437,294.1499938964844,288.1101989746094,283.2789306640625,290.31201171875,288.4840087890625,285.2742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968845502939,2.221217654252428e-09,0.0009688432910479,-0.0048707197420299,0.0,0.0,0.0,-0.005913964472711,60.0,1.8988959789276123,-0.0,-6.399830709824529e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.091923857340588e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.574239084031432e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,7.071504660416394e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.574233990861104e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0004541596863418,285.0655212402344,294.1499938964844,288.064453125,283.2690124511719,290.2738037109375,288.4571838378906,285.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687585406936,2.211059779710922e-09,0.0009687563288025,-0.0048441020771861,0.0,0.0,0.0,-0.0059089283458888,60.0,1.868947148323059,-0.0,-6.398683183306275e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.091923857340588e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.574239084031432e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,7.071504660416394e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.574233990861104e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0004541596863418,285.0655212402344,294.1499938964844,288.064453125,283.2690124511719,290.2738037109375,288.4571838378906,285.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687585406936,2.211059779710922e-09,0.0009687563288025,-0.0048441020771861,0.0,0.0,0.0,-0.0059089283458888,60.0,1.868947148323059,-0.0,-6.398683183306275e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.09216541913338e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.574493014952168e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,7.07169238012284e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.574487921781838e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0004541717644315,285.0660705566406,294.1499938964844,288.0395202636719,283.2625732421875,290.2546081542969,288.4432373046875,285.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687840938568,2.214050276450052e-09,0.0009687818819656,-0.0048519386909902,0.0,0.0,0.0,-0.0059104105457663,60.0,1.8528207540512085,-0.0,-6.399020691105761e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.092839900404216e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,9.575203876011074e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,7.072217704262584e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,9.575198782840744e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,0.000454205495771,285.066650390625,294.1499938964844,288.0133056640625,283.2552185058594,290.2353820800781,288.4288330078125,285.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688558639027,2.222444894783848e-09,0.0009688536520116,-0.00487393559888,0.0,0.0,0.0,-0.0059145716950297,60.0,1.8359143733978271,-0.0,-6.399969265658001e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,9.0954992629122e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.578003664501011e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,7.074285531416535e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,9.57799857133068e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.0004543382965493,285.0678100585937,294.1499938964844,287.9572448730469,283.2378234863281,290.1967163085937,288.39825439453125,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691388113424,2.255537090434245e-09,0.0009691365994513,-0.0049606491811573,0.0,0.0,0.0,-0.0059309769421815,60.0,1.7997959852218628,-0.0,-6.403708852076306e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,9.0954992629122e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.578003664501011e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,7.074285531416535e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,9.57799857133068e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.0004543382965493,285.0678100585937,294.1499938964844,287.9572448730469,283.2378234863281,290.1967163085937,288.39825439453125,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691388113424,2.255537090434245e-09,0.0009691365994513,-0.0049606491811573,0.0,0.0,0.0,-0.0059309769421815,60.0,1.7997959852218628,-0.0,-6.403708852076306e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.09985974431038e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.582595521351324e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,7.077676855260506e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.582591155776754e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,0.0004545561387203,285.0689697265625,294.1499938964844,287.8967590332031,283.2172241210937,290.1576843261719,288.364990234375,285.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696031920611,2.309835656078008e-09,0.0009696008637547,-0.0051029315218329,0.0,0.0,0.0,-0.0059578949585556,60.0,1.760949730873108,-0.0,-6.409847230770539e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.09985974431038e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.582595521351324e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,7.077676855260506e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.582591155776754e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,0.0004545561387203,285.0689697265625,294.1499938964844,287.8967590332031,283.2172241210937,290.1576843261719,288.364990234375,285.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696031920611,2.309835656078008e-09,0.0009696008637547,-0.0051029315218329,0.0,0.0,0.0,-0.0059578949585556,60.0,1.760949730873108,-0.0,-6.409847230770539e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.105866047320887e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.588920511305332e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,7.082348020048812e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.588915418135002e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0004548561701085,285.0701599121094,294.1499938964844,287.8323974609375,283.1937255859375,290.11822509765625,288.32794189453125,285.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702427778393,2.384628716711745e-09,0.0009702403913252,-0.0052989162504673,0.0,0.0,0.0,-0.0059949727728962,60.0,1.7194082736968994,-0.0,-6.418307663125233e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.105866047320887e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.588920511305332e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,7.082348020048812e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.588915418135002e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0004548561701085,285.0701599121094,294.1499938964844,287.8323974609375,283.1937255859375,290.11822509765625,288.32794189453125,285.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702427778393,2.384628716711745e-09,0.0009702403913252,-0.0052989162504673,0.0,0.0,0.0,-0.0059949727728962,60.0,1.7194082736968994,-0.0,-6.418307663125233e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.11353708943352e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.5969982794486e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,7.088314305292442e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.596993186278267e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0004552393511403,285.07135009765625,294.1499938964844,287.7646484375,283.16766357421875,290.0782165527344,288.28668212890625,285.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710597805678,2.480169181140468e-09,0.0009710573358461,-0.0055492660030722,0.0,0.0,0.0,-0.0060423365794122,60.0,1.675797700881958,-0.0,-6.429122123563502e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
