time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269640,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.11353708943352e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.5969982794486e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,7.088314305292442e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.596993186278267e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0004552393511403,285.07135009765625,294.1499938964844,287.7646484375,283.16766357421875,290.0782165527344,288.28668212890625,285.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710597805678,2.480169181140468e-09,0.0009710573358461,-0.0055492660030722,0.0,0.0,0.0,-0.0060423365794122,60.0,1.675797700881958,-0.0,-6.429122123563502e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.117929585045204e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.601623605703936e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,7.091731094988063e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.601619240129368e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,0.0004554587940219,285.07196044921875,294.1499938964844,287.72967529296875,283.1537780761719,290.0580444335937,288.2644348144531,285.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715277119539,2.534879861570971e-09,0.0009715251508168,-0.0056926268152892,0.0,0.0,0.0,-0.0060694585554301,60.0,1.65333354473114,-0.0,-6.435319477304803e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,9.122808842221276e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.606761886971071e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,7.095526234479621e-05,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,9.606757521396504e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,0.000455702538602,285.07257080078125,294.1499938964844,287.6940612792969,283.139404296875,290.0377197265625,288.2408447265625,285.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720474481582,2.595656800608026e-09,0.0009720448288135,-0.0058518829755485,0.0,0.0,0.0,-0.0060995882377028,60.0,1.630399465560913,-0.0,-6.44220747858526e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.129647514782846e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.61396362981759e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,7.100844959495589e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.613959264243022e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.0004560441593639,285.0733642578125,294.1499938964844,287.6476135253906,283.1203308105469,290.0115051269531,288.2088623046875,285.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727759170345,2.6808397723954162e-09,0.0009727732394821,-0.0060750902630388,0.0,0.0,0.0,-0.0061418171972036,60.0,1.6005226373672483,-0.0,-6.45186730707792e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,9.133780258707702e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.618315380066632e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,7.104059477569535e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.618311014492063e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0004562505928333,285.07379150390625,294.1499938964844,287.62109375,283.1093139648437,289.9966735839844,288.1900634765625,285.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973216141574,2.7323179274674203e-09,0.000973213405814,-0.0062099797651171,0.0,0.0,0.0,-0.0061673372983932,60.0,1.5834895372390747,-0.0,-6.457708678908602e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.146361117018388e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,9.631563443690538e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,7.113844185369089e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.631558350520208e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0004568790027406,285.0750427246094,294.1499938964844,287.5462951660156,283.07769775390625,289.9549865722656,288.13348388671875,285.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745563147589,2.889021910590372e-09,0.0009745534043759,-0.0066205919720232,0.0,0.0,0.0,-0.0062450221739709,60.0,1.5352578163146973,-0.0,-6.475506353353921e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.146361117018388e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,9.631563443690538e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,7.113844185369089e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.631558350520208e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0004568790027406,285.0750427246094,294.1499938964844,287.5462951660156,283.07769775390625,289.9549865722656,288.13348388671875,285.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745563147589,2.889021910590372e-09,0.0009745534043759,-0.0066205919720232,0.0,0.0,0.0,-0.0062450221739709,60.0,1.5352578163146973,-0.0,-6.475506353353921e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.160472109215334e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.646423131925984e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,7.124819239834324e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.646418766351415e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,0.0004575838975142,285.0763244628906,294.1499938964844,287.4701538085937,283.04498291015625,289.91265869140625,288.0707397460937,285.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760595858097,3.064801523677828e-09,0.0009760565008036,-0.0070811850018799,0.0,0.0,0.0,-0.0063321636989712,60.0,1.4860732555389404,-0.0,-6.495499604852739e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.160472109215334e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.646423131925984e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,7.124819239834324e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.646418766351415e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,0.0004575838975142,285.0763244628906,294.1499938964844,287.4701538085937,283.04498291015625,289.91265869140625,288.0707397460937,285.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760595858097,3.064801523677828e-09,0.0009760565008036,-0.0070811850018799,0.0,0.0,0.0,-0.0063321636989712,60.0,1.4860732555389404,-0.0,-6.495499604852739e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.17598808882758e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.662762749940156e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,7.136887143133208e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.662757656769828e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0004583589907269,285.0776062011719,294.1499938964844,287.3931884765625,283.0114440917969,289.86968994140625,288.0016784667969,285.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777125669643,3.258084912971526e-09,0.0009777093073353,-0.0075876372866332,0.0,0.0,0.0,-0.0064279828220605,60.0,1.4362423419952393,-0.0,-6.517519324233946e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.17598808882758e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.662762749940156e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,7.136887143133208e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.662757656769828e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0004583589907269,285.0776062011719,294.1499938964844,287.3931884765625,283.0114440917969,289.86968994140625,288.0016784667969,285.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777125669643,3.258084912971526e-09,0.0009777093073353,-0.0075876372866332,0.0,0.0,0.0,-0.0064279828220605,60.0,1.4362423419952393,-0.0,-6.517519324233946e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.18421137612313e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.671421867096797e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,7.143283437471837e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.671417501522228e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0004587697330862,285.0782470703125,294.1499938964844,287.3545837402344,282.9945068359375,289.8479309082031,287.9646301269531,285.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785884758457,3.360518752160146e-09,0.0009785852162167,-0.0078560374677181,0.0,0.0,0.0,-0.0064787631854414,60.0,1.411169409751892,-0.0,-6.529203488980785e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.192712604999542e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.680374205345288e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,7.149895100155845e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.68036983977072e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,0.0004591944161802,285.0788879394531,294.1499938964844,287.31591796875,282.9775085449219,289.82598876953125,287.92596435546875,285.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794941870495,3.46642292647914e-09,0.0009794908110052,-0.0081335306167602,0.0,0.0,0.0,-0.0065312646329402,60.0,1.3860520124435425,-0.0,-6.541295505257949e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.210428834194316e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.699029760668054e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,7.163674308685586e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.699025395093486e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0004600793472491,285.0802001953125,294.1499938964844,287.2388610839844,282.94354248046875,289.7816467285156,287.84442138671875,285.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813816286623,3.6871101727342635e-09,0.000981377903372,-0.0087117729708552,0.0,0.0,0.0,-0.0066406694240868,60.0,1.3358172178268433,-0.0,-6.566528298890263e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.210428834194316e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.699029760668054e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,7.163674308685586e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.699025395093486e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0004600793472491,285.0802001953125,294.1499938964844,287.2388610839844,282.94354248046875,289.7816467285156,287.84442138671875,285.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813816286623,3.6871101727342635e-09,0.000981377903372,-0.0087117729708552,0.0,0.0,0.0,-0.0066406694240868,60.0,1.3358172178268433,-0.0,-6.566528298890263e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.228870476363228e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.71844929154031e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,7.178017403930426e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.71844492596574e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0004610005707945,285.08154296875,294.1499938964844,287.1625061035156,282.9098815917969,289.7366027832031,287.7572937011719,285.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833462536334,3.916841961881801e-09,0.0009833424119278,-0.0093137044459581,0.0,0.0,0.0,-0.0067545571364462,60.0,1.2858514785766602,-0.0,-6.592846801822816e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.228870476363228e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.71844929154031e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,7.178017403930426e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.71844492596574e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0004610005707945,285.08154296875,294.1499938964844,287.1625061035156,282.9098815917969,289.7366027832031,287.7572937011719,285.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833462536334,3.916841961881801e-09,0.0009833424119278,-0.0093137044459581,0.0,0.0,0.0,-0.0067545571364462,60.0,1.2858514785766602,-0.0,-6.592846801822816e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.247687557945028e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,9.738264634506776e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,7.192652992671356e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.738260268932208e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.0004619405081029,285.0828857421875,294.1499938964844,287.0873718261719,282.8768920898437,289.69097900390625,287.66632080078125,285.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151251786765897e-09,0.000985346850939,-0.0099278846755623,0.0,0.0,0.0,-0.006870764773339,60.0,1.2363238334655762,-0.0,-6.619755765768788e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.247687557945028e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,9.738264634506776e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,7.192652992671356e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.738260268932208e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.0004619405081029,285.0828857421875,294.1499938964844,287.0873718261719,282.8768920898437,289.69097900390625,287.66632080078125,285.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151251786765897e-09,0.000985346850939,-0.0099278846755623,0.0,0.0,0.0,-0.006870764773339,60.0,1.2363238334655762,-0.0,-6.619755765768788e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.26662251004018e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.758204396348448e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,7.207380258478224e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.75820075836964e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0004628863825928,285.084228515625,294.1499938964844,287.0139465332031,282.8450012207031,289.6447448730469,287.5718688964844,285.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873684030026,4.387138652361955e-09,0.0009873639792203,-0.0105459224432706,0.0,0.0,0.0,-0.0069877039641141,60.0,1.1877188682556152,-0.0,-6.646889261219259e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.26662251004018e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.758204396348448e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,7.207380258478224e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.75820075836964e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0004628863825928,285.084228515625,294.1499938964844,287.0139465332031,282.8450012207031,289.6447448730469,287.5718688964844,285.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873684030026,4.387138652361955e-09,0.0009873639792203,-0.0105459224432706,0.0,0.0,0.0,-0.0069877039641141,60.0,1.1877188682556152,-0.0,-6.646889261219259e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.276052878703922e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.768135350896046e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,7.214715151349083e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.768130985321476e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,0.0004633574571926,285.0848999023437,294.1499938964844,286.9780578613281,282.82958984375,289.6214294433594,287.5238647460937,285.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883730672299,4.504616235578851e-09,0.0009883685270324,-0.0108537161722779,0.0,0.0,0.0,-0.0070459432899951,60.0,1.1637930870056152,-0.0,-6.66042296870728e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.285406849812716e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,9.777985542314128e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,7.221990381367505e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.77798117673956e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0004638247191905,285.0856018066406,294.1499938964844,286.9428100585937,282.8145751953125,289.59796142578125,287.4754943847656,285.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893695823848,4.621141247440619e-09,0.0009893650421872,-0.0111590102314949,0.0,0.0,0.0,-0.0071037095040082,60.0,1.1402095556259155,-0.0,-6.673860752925975e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.29872112465091e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.792005585040896e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,7.23234552424401e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.792001219466329e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0004644897708203,285.08660888671875,294.1499938964844,286.89324951171875,282.7937927246094,289.5639953613281,287.4056396484375,285.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907879866659,4.7869956887325316e-09,0.0009907832136377,-0.0115935439243912,0.0,0.0,0.0,-0.0071859308518469,60.0,1.10686194896698,-0.0,-6.693010590197447e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.303838305640966e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,9.79739415924996e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,7.23632620065473e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.797390521271154e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0004647453897632,285.08697509765625,294.1499938964844,286.8743896484375,282.7859802246094,289.5507202148437,287.37847900390625,285.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850747359341767e-09,0.0009913283865898,-0.0117605691775679,0.0,0.0,0.0,-0.0072175352834165,60.0,1.094089388847351,-0.0,-6.700378207824542e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,9.321724792243911e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.816229430725798e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,7.250237104017287e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.81622506515123e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,0.0004656388482544,285.08837890625,294.1499938964844,286.80926513671875,282.7596435546875,289.5030212402344,287.2822570800781,285.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993238762021,5.073560682689049e-09,0.0009932337561622,-0.0123443193733692,0.0,0.0,0.0,-0.0073279938660562,60.0,1.0499813556671145,-0.0,-6.726162382619806e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,9.321724792243911e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.816229430725798e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,7.250237104017287e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.81622506515123e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,0.0004656388482544,285.08837890625,294.1499938964844,286.80926513671875,282.7596435546875,289.5030212402344,287.2822570800781,285.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993238762021,5.073560682689049e-09,0.0009932337561622,-0.0123443193733692,0.0,0.0,0.0,-0.0073279938660562,60.0,1.0499813556671145,-0.0,-6.726162382619806e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.339064854430036e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,9.834489901550114e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,7.263724546646699e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.834485535975546e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0004665050655603,285.0897827148437,294.1499938964844,286.7478942871094,282.73590087890625,289.4550170898437,287.18756103515625,285.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950862731784,5.289577664768785e-09,0.0009950809180736,-0.0129102505743503,0.0,0.0,0.0,-0.0074350829236209,60.0,1.0077005624771118,-0.0,-6.751206171884405e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.339064854430036e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,9.834489901550114e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,7.263724546646699e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.834485535975546e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0004665050655603,285.0897827148437,294.1499938964844,286.7478942871094,282.73590087890625,289.4550170898437,287.18756103515625,285.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950862731784,5.289577664768785e-09,0.0009950809180736,-0.0129102505743503,0.0,0.0,0.0,-0.0074350829236209,60.0,1.0077005624771118,-0.0,-6.751206171884405e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.355704241897912e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.852011862676592e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,7.276666292455047e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.852007497102022e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0004673362418543,285.0912170410156,294.1499938964844,286.6908264160156,282.71514892578125,289.4067077636719,287.0961608886719,285.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968589292839,5.496860300269191e-09,0.0009968534577637,-0.0134532880038023,0.0,0.0,0.0,-0.0075378422625362,60.0,0.9682618379592896,-0.0,-6.7752822019429e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.355704241897912e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.852011862676592e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,7.276666292455047e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.852007497102022e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0004673362418543,285.0912170410156,294.1499938964844,286.6908264160156,282.71514892578125,289.4067077636719,287.0961608886719,285.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968589292839,5.496860300269191e-09,0.0009968534577637,-0.0134532880038023,0.0,0.0,0.0,-0.0075378422625362,60.0,0.9682618379592896,-0.0,-6.7752822019429e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.36376309255138e-05,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.860497812042011e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,7.282933802343905e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.860494174063206e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,0.0004677387769334,285.0919494628906,294.1499938964844,286.6640625,282.7060546875,289.3824768066406,287.0518798828125,285.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977174922823,5.5972488866018474e-09,0.0009977119043469,-0.0137162804603576,0.0,0.0,0.0,-0.007587609346956,60.0,0.9495260119438172,-0.0,-6.786957129634176e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.371620399178936e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.868772031040862e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,7.289044879144058e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.868767665466294e-05,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,0.0004681312711909,285.0926513671875,294.1499938964844,286.6385498046875,282.6978454589844,289.35821533203125,287.0087585449219,285.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985546348616,5.6951288129880595e-09,0.0009985489305108,-0.0139726987108588,0.0,0.0,0.0,-0.0076361326500773,60.0,0.931589424610138,-0.0,-6.798350682402089e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.386669262312353e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.884619066724554e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,7.300749712157995e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.884614701149984e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0004688829940278,285.0941162109375,294.1499938964844,286.59161376953125,282.684326171875,289.30963134765625,286.9262390136719,285.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001577902585,5.882592191142065e-09,0.0010001519694924,-0.0144637944176793,0.0,0.0,0.0,-0.0077290665358304,60.0,0.8980928063392639,-0.0,-6.820197739898505e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.386669262312353e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.884619066724554e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,7.300749712157995e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.884614701149984e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0004688829940278,285.0941162109375,294.1499938964844,286.59161376953125,282.684326171875,289.30963134765625,286.9262390136719,285.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001577902585,5.882592191142065e-09,0.0010001519694924,-0.0144637944176793,0.0,0.0,0.0,-0.0077290665358304,60.0,0.8980928063392639,-0.0,-6.820197739898505e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,9.400633280165492e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,9.899323777062818e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,7.311610534088686e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,9.899320139084013e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0004695805546361,285.0955505371094,294.1499938964844,286.55047607421875,282.6750183105469,289.2610778808594,286.84942626953125,285.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546375532434e-09,0.0010016394080594,-0.014919489622116,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8682358860969543,-0.0,-6.840502209115584e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,9.400633280165492e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,9.899323777062818e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,7.311610534088686e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,9.899320139084013e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0004695805546361,285.0955505371094,294.1499938964844,286.55047607421875,282.6750183105469,289.2610778808594,286.84942626953125,285.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546375532434e-09,0.0010016394080594,-0.014919489622116,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8682358860969543,-0.0,-6.840502209115584e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.413216321263462e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.912574023474008e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,7.321397424675524e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,9.9125703854952e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,0.0004702091100625,285.0970458984375,294.1499938964844,286.5156555175781,282.6703186035156,289.212646484375,286.77935791015625,285.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213290770773483e-09,0.0010029798140749,-0.0153300948441028,0.0,0.0,0.0,-0.0078930091112852,60.0,0.8424492478370667,-0.0,-6.858823553557158e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.413216321263462e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.912574023474008e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,7.321397424675524e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,9.9125703854952e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,0.0004702091100625,285.0970458984375,294.1499938964844,286.5156555175781,282.6703186035156,289.212646484375,286.77935791015625,285.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213290770773483e-09,0.0010029798140749,-0.0153300948441028,0.0,0.0,0.0,-0.0078930091112852,60.0,0.8424492478370667,-0.0,-6.858823553557158e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
