time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271980,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.424056042917071e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.9239892733749e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,7.329828076763079e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.923985635396092e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,0.0004707505868282,285.0985107421875,294.1499938964844,286.4877014160156,282.6706237792969,289.1644897460937,286.7164611816406,285.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041408240795,6.3483192036528635e-09,0.0010041345376521,-0.0156838055700063,0.0,0.0,0.0,-0.0079599488526582,60.0,0.8208926320075989,-0.0,-6.874626024000463e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.424056042917071e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.9239892733749e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,7.329828076763079e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.923985635396092e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,0.0004707505868282,285.0985107421875,294.1499938964844,286.4877014160156,282.6706237792969,289.1644897460937,286.7164611816406,285.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041408240795,6.3483192036528635e-09,0.0010041345376521,-0.0156838055700063,0.0,0.0,0.0,-0.0079599488526582,60.0,0.8208926320075989,-0.0,-6.874626024000463e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.428613702766596e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.928788495017216e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,7.333372923312709e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.928784857038409e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.00047097823699,285.0992736816406,294.1499938964844,286.4764404296875,282.6727905273437,289.1405639648437,286.6882019042969,285.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046263923868,6.405089347794046e-09,0.0010046199895441,-0.0158325154334306,0.0,0.0,0.0,-0.007988091558218,60.0,0.8120155930519104,-0.0,-6.881275282921706e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,9.432689694222064e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,9.93307985481806e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,7.336542330449447e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,9.933076216839254e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,0.000471181818284,285.1000061035156,294.1499938964844,286.46710205078125,282.67633056640625,289.1167297363281,286.6616516113281,285.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050606215372,6.4558509649259585e-09,0.0010050541022792,-0.0159654859453439,0.0,0.0,0.0,-0.0080132568255066,60.0,0.8041289448738098,-0.0,-6.88722394670549e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.437678818358108e-05,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.938333823811264e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,7.340423326240852e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.938330185832456e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,0.0004714310634881,285.1011962890625,294.1499938964844,286.45623779296875,282.6850891113281,289.07891845703125,286.62371826171875,285.31280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055920574814,6.517990591703437e-09,0.0010055855382233,-0.0161282569169998,0.0,0.0,0.0,-0.0080440621823072,60.0,0.7942594289779663,-0.0,-6.894508430832502e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.438685810891911e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.939394658431412e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,7.341206219280139e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.939391020452604e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,0.0004714813840109,285.1015014648437,294.1499938964844,286.454345703125,282.6878967285156,289.0694885253906,286.6148986816406,285.3130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056993924081,6.530535667792492e-09,0.0010056928731501,-0.0161611177027225,0.0,0.0,0.0,-0.0080502815544605,60.0,0.7922152280807495,-0.0,-6.895979964838261e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,9.441566362511368e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,9.942428005160764e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,7.343446486629546e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,9.942423639586195e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0004716252442449,285.10302734375,294.1499938964844,286.45001220703125,282.70562744140625,289.0229797363281,286.5771789550781,285.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.5663927628634156e-09,0.0010059995111078,-0.0162550434470176,0.0,0.0,0.0,-0.0080680577084422,60.0,0.7858308553695679,-0.0,-6.900185667291225e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,9.441566362511368e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,9.942428005160764e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,7.343446486629546e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,9.942423639586195e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0004716252442449,285.10302734375,294.1499938964844,286.45001220703125,282.70562744140625,289.0229797363281,286.5771789550781,285.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.5663927628634156e-09,0.0010059995111078,-0.0162550434470176,0.0,0.0,0.0,-0.0080680577084422,60.0,0.7858308553695679,-0.0,-6.900185667291225e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,9.442438749829309e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,9.943346958607437e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,7.344125333474949e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,9.943343320628628e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0004716688708867,285.1045227050781,294.1499938964844,286.45001220703125,282.7259521484375,288.9771423339844,286.54705810546875,285.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243638616892e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734379589557,60.0,0.7834518551826477,-0.0,-6.901458959873707e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,9.442438749829309e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,9.943346958607437e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,7.344125333474949e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,9.943343320628628e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0004716688708867,285.1045227050781,294.1499938964844,286.45001220703125,282.7259521484375,288.9771423339844,286.54705810546875,285.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243638616892e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734379589557,60.0,0.7834518551826477,-0.0,-6.901458959873707e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,9.442467853659764e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,9.943376790033652e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,7.344147888943553e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,9.943373152054846e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0004716702969744,285.1060485839844,294.1499938964844,286.45001220703125,282.7449645996094,288.9321594238281,286.5242004394531,285.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.5775740409890204e-09,0.0010060952045023,-0.0162843335419893,0.0,0.0,0.0,-0.0080736018717288,60.0,0.7826151847839355,-0.0,-6.901498039724174e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,9.442467853659764e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,9.943376790033652e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,7.344147888943553e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,9.943373152054846e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0004716702969744,285.1060485839844,294.1499938964844,286.45001220703125,282.7449645996094,288.9321594238281,286.5242004394531,285.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.5775740409890204e-09,0.0010060952045023,-0.0162843335419893,0.0,0.0,0.0,-0.0080736018717288,60.0,0.7826151847839355,-0.0,-6.901498039724174e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.44218918448314e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.943083568941802e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,7.34393106540665e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.943079930962996e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0004716563853435,285.1068115234375,294.1499938964844,286.45001220703125,282.75396728515625,288.90997314453125,286.5148620605469,285.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,0.7822659015655518,-0.0,-6.901088767108376e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,9.441719885217026e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,9.94259025901556e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,7.34356653993018e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,9.942586621036752e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,0.00047163295676,285.1075744628906,294.1499938964844,286.45001220703125,282.7626647949219,288.8879699707031,286.5066833496094,285.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689713358879,60.0,0.7819211483001709,-0.0,-6.900401672282896e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,9.440230496693404e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,9.94102083495818e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,7.34240747988224e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,9.941017196979374e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0004715585382655,285.1091003417969,294.1499938964844,286.45001220703125,282.7791442871094,288.84454345703125,286.4932556152344,285.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7812122702598572,-0.0,-6.89822101662685e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,9.440230496693404e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,9.94102083495818e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,7.34240747988224e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,9.941017196979374e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0004715585382655,285.1091003417969,294.1499938964844,286.45001220703125,282.7791442871094,288.84454345703125,286.4932556152344,285.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7812122702598572,-0.0,-6.89822101662685e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,9.438036795472726e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,9.93871144601144e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,7.340701267821714e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,9.938707808032632e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,0.0004714489914476,285.11065673828125,294.1499938964844,286.45001220703125,282.79443359375,288.8019104003906,286.4830627441406,285.318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.780462920665741,-0.0,-6.895012916174893e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,9.438036795472726e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,9.93871144601144e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,7.340701267821714e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,9.938707808032632e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,0.0004714489914476,285.11065673828125,294.1499938964844,286.45001220703125,282.79443359375,288.8019104003906,286.4830627441406,285.318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.780462920665741,-0.0,-6.895012916174893e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,9.435183892492204e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,9.935707203112544e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,7.338482100749388e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,9.935703565133736e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0004713064990937,285.1121826171875,294.1499938964844,286.45001220703125,282.8085632324219,288.76007080078125,286.4753112792969,285.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7796722054481506,-0.0,-6.890842740858717e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,9.435183892492204e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,9.935707203112544e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,7.338482100749388e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,9.935703565133736e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0004713064990937,285.1121826171875,294.1499938964844,286.45001220703125,282.8085632324219,288.76007080078125,286.4753112792969,285.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7796722054481506,-0.0,-6.890842740858717e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.431719081476332e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,9.93205831036903e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,7.335787086049095e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.932054672390224e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,0.000471133418614,285.1137390136719,294.1499938964844,286.45001220703125,282.82159423828125,288.7189636230469,286.4693908691406,285.3203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7788427472114563,-0.0,-6.88577941332369e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.431719081476332e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,9.93205831036903e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,7.335787086049095e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.932054672390224e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,0.000471133418614,285.1137390136719,294.1499938964844,286.45001220703125,282.82159423828125,288.7189636230469,286.4693908691406,285.3203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7788427472114563,-0.0,-6.88577941332369e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,9.429772762814535e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,9.930008673109114e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,7.334273686865345e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,9.930005035130308e-05,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,0.0004710362118203,285.114501953125,294.1499938964844,286.45001220703125,282.82769775390625,288.6986999511719,286.4670104980469,285.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951239749789,60.0,0.7784140706062317,-0.0,-6.882936531837913e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,9.427693294128404e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,9.927818609867244e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,7.33265551389195e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,9.927814971888438e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0004709323111455,285.11529541015625,294.1499938964844,286.45001220703125,282.83355712890625,288.6786193847656,286.4649353027344,285.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,0.7779773473739624,-0.0,-6.87989896164254e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,9.423728624824436e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,9.923643665388228e-05,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,7.329572690650821e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,9.92364075500518e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,0.0004707342886831,285.1166381835937,294.1499938964844,286.45001220703125,282.8432312011719,288.6437072753906,286.4618835449219,285.3218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931158170335e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,0.7771901488304138,-0.0,-6.87411230160251e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.423159644939004e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.92304485407658e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,7.329130312427878e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.923041216097772e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,0.0004707058833446,285.1168518066406,294.1499938964844,286.45001220703125,282.844482421875,288.6390075683594,286.4615173339844,285.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.7770811319351196,-0.0,-6.873281677144405e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.41817561397329e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,9.917795978253709e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,7.325253682211041e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.917793067870662e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,0.0004704569291789,285.118408203125,294.1499938964844,286.45001220703125,282.8544616699219,288.60009765625,286.4588928222656,285.3226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7761563658714294,-0.0,-6.866009982786636e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.41817561397329e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,9.917795978253709e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,7.325253682211041e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.917793067870662e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,0.0004704569291789,285.118408203125,294.1499938964844,286.45001220703125,282.8544616699219,288.60009765625,286.4588928222656,285.3226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7761563658714294,-0.0,-6.866009982786636e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,9.41279940889217e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,9.912134555634113e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,7.321071461774409e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,9.912131645251064e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0004701883590314,285.1199645996094,294.1499938964844,286.45001220703125,282.8634948730469,288.5619201660156,286.4568786621094,285.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7752076387405396,-0.0,-6.858170564782995e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,9.41279940889217e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,9.912134555634113e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,7.321071461774409e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,9.912131645251064e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0004701883590314,285.1199645996094,294.1499938964844,286.45001220703125,282.8634948730469,288.5619201660156,286.4568786621094,285.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7752076387405396,-0.0,-6.858170564782995e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,9.407091420143844e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.906123887049034e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,7.316632400033996e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,9.906120976665989e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.0004699032579082,285.1215209960937,294.1499938964844,286.45001220703125,282.8716735839844,288.5244445800781,286.4553527832031,285.3241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7742392420768738,-0.0,-6.849853662060923e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,9.407091420143844e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.906123887049034e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,7.316632400033996e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,9.906120976665989e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.0004699032579082,285.1215209960937,294.1499938964844,286.45001220703125,282.8716735839844,288.5244445800781,286.4553527832031,285.3241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7742392420768738,-0.0,-6.849853662060923e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,9.404133015777916e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,9.90300832199864e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,7.314331014640629e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,9.903004684019834e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,0.0004697554686572,285.122314453125,294.1499938964844,286.45001220703125,282.8754272460937,288.5059509277344,286.4547119140625,285.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,0.7737489342689514,-0.0,-6.845543509825802e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.401114948559552e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.899830183712766e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,7.311983063118532e-05,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.899826545733958e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,0.0004696047108154,285.1230773925781,294.1499938964844,286.45001220703125,282.87896728515625,288.4876708984375,286.4541931152344,285.3249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149339996278285,0.0,0.0,0.0,-0.0078180525451898,60.0,0.7732555270195007,-0.0,-6.841148803005126e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.39493256737478e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,9.893319656839594e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,7.30717511032708e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.893316018860789e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,0.0004692958900704,285.1246337890625,294.1499938964844,286.45001220703125,282.8854675292969,288.4515380859375,286.4532775878906,285.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7722616195678711,-0.0,-6.832151200342197e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.39493256737478e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,9.893319656839594e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,7.30717511032708e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.893316018860789e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,0.0004692958900704,285.1246337890625,294.1499938964844,286.45001220703125,282.8854675292969,288.4515380859375,286.4532775878906,285.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7722616195678711,-0.0,-6.832151200342197e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.388608305016533e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.886659972835332e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,7.30225583538413e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.886657062452286e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0004689799970947,285.126220703125,294.1499938964844,286.45001220703125,282.8912048339844,288.41607666015625,286.4525756835937,285.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.7712615132331848,-0.0,-6.822953935170517e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.388608305016533e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.886659972835332e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,7.30225583538413e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.886657062452286e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0004689799970947,285.126220703125,294.1499938964844,286.45001220703125,282.8912048339844,288.41607666015625,286.4525756835937,285.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.7712615132331848,-0.0,-6.822953935170517e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,9.382206917507574e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,9.879919525701553e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,7.297277625184506e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,9.879915887722746e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,0.0004686602624133,285.1277770996094,294.1499938964844,286.45001220703125,282.896240234375,288.3812866210937,286.4520263671875,285.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7702601552009583,-0.0,-6.813651509673947e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
