time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12276660,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,9.311977191828193e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.805962326936424e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,7.242652645800263e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,9.80596014414914e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,0.0004651522031053,285.1589660644531,294.1499938964844,286.45001220703125,282.90118408203125,287.8038330078125,286.4500427246094,285.33953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7557400465011597,-0.0,-6.711982791784976e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,9.311977191828193e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.805962326936424e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,7.242652645800263e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,9.80596014414914e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,0.0004651522031053,285.1589660644531,294.1499938964844,286.45001220703125,282.90118408203125,287.8038330078125,286.4500427246094,285.33953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7557400465011597,-0.0,-6.711982791784976e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.31057656998746e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,9.804487490328027e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,7.24156343494542e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.804485307540745e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,0.0004650822374969,285.1605224609375,294.1499938964844,286.45001220703125,282.8970947265625,287.7800598144531,286.45001220703125,285.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7552339434623718,-0.0,-6.709962008244474e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.31057656998746e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,9.804487490328027e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,7.24156343494542e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.804485307540745e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,0.0004650822374969,285.1605224609375,294.1499938964844,286.45001220703125,282.8970947265625,287.7800598144531,286.45001220703125,285.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7552339434623718,-0.0,-6.709962008244474e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,9.30984751903452e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,9.803720604395494e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,7.240996637847275e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,9.80371842160821e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,0.0004650458577089,285.1612854003906,294.1499938964844,286.45001220703125,282.8948669433594,287.7683410644531,286.45001220703125,285.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924531893379935e-09,0.0009919599397107,-0.0119538782164454,0.0,0.0,0.0,-0.0072541167028248,60.0,0.754979133605957,-0.0,-6.708911115538285e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,9.309101005783305e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,9.8029340733774e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,7.240416016429663e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,9.802931890590116e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,0.0004650085465982,285.1620483398437,294.1499938964844,286.45001220703125,282.8925170898437,287.7567138671875,286.45001220703125,285.3406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915220674917009e-09,0.0009918803116306,-0.0119294840842485,0.0,0.0,0.0,-0.0072495006024837,60.0,0.7547232508659363,-0.0,-6.707833932750873e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,9.307554137194528e-05,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,9.801304986467584e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,7.239212573040277e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,9.8013028036803e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,0.0004649312759283,285.16357421875,294.1499938964844,286.45001220703125,282.88751220703125,287.7337646484375,286.45001220703125,285.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7542083859443665,-0.0,-6.705602828560586e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,9.307554137194528e-05,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,9.801304986467584e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,7.239212573040277e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,9.8013028036803e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,0.0004649312759283,285.16357421875,294.1499938964844,286.45001220703125,282.88751220703125,287.7337646484375,286.45001220703125,285.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7542083859443665,-0.0,-6.705602828560586e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.305935236625372e-05,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.799600229598582e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,7.237953832373023e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.799598046811298e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,0.0004648504254873,285.16510009765625,294.1499938964844,286.45001220703125,282.8820495605469,287.71124267578125,286.45001220703125,285.3418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7536889910697937,-0.0,-6.70326940621635e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.305935236625372e-05,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.799600229598582e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,7.237953832373023e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.799598046811298e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,0.0004648504254873,285.16510009765625,294.1499938964844,286.45001220703125,282.8820495605469,287.71124267578125,286.45001220703125,285.3418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7536889910697937,-0.0,-6.70326940621635e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.304247942054644e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,9.797823440749198e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,7.236641249619424e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,9.797821257961914e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.0004647661407943,285.1666259765625,294.1499938964844,286.45001220703125,282.87615966796875,287.6891174316406,286.45001220703125,285.3423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7531652450561523,-0.0,-6.700836507889107e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.304247942054644e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,9.797823440749198e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,7.236641249619424e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,9.797821257961914e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.0004647661407943,285.1666259765625,294.1499938964844,286.45001220703125,282.87615966796875,287.6891174316406,286.45001220703125,285.3423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7531652450561523,-0.0,-6.700836507889107e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,9.302494436269626e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,9.795976802706718e-05,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,7.235277007566765e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,9.795974619919434e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,0.0004646785382647,285.16815185546875,294.1499938964844,286.45001220703125,282.869873046875,287.6673583984375,286.45001220703125,285.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7526372671127319,-0.0,-6.69830910737801e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,9.302494436269626e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,9.795976802706718e-05,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,7.235277007566765e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,9.795974619919434e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,0.0004646785382647,285.16815185546875,294.1499938964844,286.45001220703125,282.869873046875,287.6673583984375,286.45001220703125,285.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7526372671127319,-0.0,-6.69830910737801e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,9.301592217525469e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,9.795026562642306e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,7.234574877656996e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,9.795024379855022e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,0.0004646334564313,285.1689147949219,294.1499938964844,286.45001220703125,282.8666076660156,287.6566467285156,286.45001220703125,285.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.8215955672503705e-09,0.0009910797234624,-0.0116841923445463,0.0,0.0,0.0,-0.0072030867449939,60.0,0.752371609210968,-0.0,-6.697008814171569e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,9.30067471927032e-05,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.794061043066904e-05,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,7.233861833810806e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,9.79405886027962e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,0.000464587676106,285.169677734375,294.1499938964844,286.45001220703125,282.8632202148437,287.6460266113281,286.45001220703125,285.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810164266899619e-09,0.0009909819345921,-0.0116542438045144,0.0,0.0,0.0,-0.0071974196471273,60.0,0.7521050572395325,-0.0,-6.69568791522579e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.298795339418577e-05,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,9.792081255000085e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,7.232400093926117e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.7920790722128e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0004644937871489,285.1711730957031,294.1499938964844,286.45001220703125,282.8561706542969,287.6250915527344,286.45001220703125,285.3440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7515691518783569,-0.0,-6.692980036859808e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.298795339418577e-05,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,9.792081255000085e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,7.232400093926117e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.7920790722128e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0004644937871489,285.1711730957031,294.1499938964844,286.45001220703125,282.8561706542969,287.6250915527344,286.45001220703125,285.3440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7515691518783569,-0.0,-6.692980036859808e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,9.296855569118634e-05,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,9.790038893697783e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,7.230891060316935e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,9.7900367109105e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,0.0004643969004973,285.1726989746094,294.1499938964844,286.45001220703125,282.8487548828125,287.6044616699219,286.45001220703125,285.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7510295510292053,-0.0,-6.690186182822799e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,9.296855569118634e-05,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,9.790038893697783e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,7.230891060316935e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,9.7900367109105e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,0.0004643969004973,285.1726989746094,294.1499938964844,286.45001220703125,282.8487548828125,287.6044616699219,286.45001220703125,285.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7510295510292053,-0.0,-6.690186182822799e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,9.294859773945063e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,9.787937597138809e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,7.22933909855783e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,9.787935414351524e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,0.000464297219878,285.1741943359375,294.1499938964844,286.45001220703125,282.84100341796875,287.584228515625,286.45001220703125,285.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7504860758781433,-0.0,-6.687312747999385e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,9.294859773945063e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,9.787937597138809e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,7.22933909855783e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,9.787935414351524e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,0.000464297219878,285.1741943359375,294.1499938964844,286.45001220703125,282.84100341796875,287.584228515625,286.45001220703125,285.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7504860758781433,-0.0,-6.687312747999385e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,9.292810864280908e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,9.78577954811044e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,7.227744936244562e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,9.785777365323156e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,0.0004641948617063,285.1756896972656,294.1499938964844,286.45001220703125,282.8329162597656,287.5643615722656,286.45001220703125,285.34576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7499392032623291,-0.0,-6.68436257456051e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,9.292810864280908e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,9.78577954811044e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,7.227744936244562e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,9.785777365323156e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,0.0004641948617063,285.1756896972656,294.1499938964844,286.45001220703125,282.8329162597656,287.5643615722656,286.45001220703125,285.34576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7499392032623291,-0.0,-6.68436257456051e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,9.291767491959035e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,9.7846808785107e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,7.226933666970581e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,9.784678695723414e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,0.0004641427367459,285.17645263671875,294.1499938964844,286.45001220703125,282.8287658691406,287.5545349121094,286.45001220703125,285.3460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120204065821e-09,0.0009900324512273,-0.0113633126020431,0.0,0.0,0.0,-0.0071423701010644,60.0,0.7496644258499146,-0.0,-6.682860487217114e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,9.290711750509216e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,9.783569112187251e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,7.226112938951701e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,9.783566929399969e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0004640900006052,285.1771850585937,294.1499938964844,286.45001220703125,282.82452392578125,287.5448303222656,286.45001220703125,285.3463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859649494024325e-09,0.0009899199940264,-0.0113288462162017,0.0,0.0,0.0,-0.0071358485147356,60.0,0.7493889927864075,-0.0,-6.681342057390793e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.288567525800318e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,9.781310654943808e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,7.224444561870769e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.781308472156525e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,0.0004639828985091,285.1786804199219,294.1499938964844,286.45001220703125,282.8158569335937,287.5256652832031,286.45001220703125,285.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7488359808921814,-0.0,-6.678256170289387e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.288567525800318e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,9.781310654943808e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,7.224444561870769e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.781308472156525e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,0.0004639828985091,285.1786804199219,294.1499938964844,286.45001220703125,282.8158569335937,287.5256652832031,286.45001220703125,285.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7488359808921814,-0.0,-6.678256170289387e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,9.286380372941494e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,9.77900781435892e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,7.222743442980573e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,9.779005631571636e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,0.0004638736427295,285.18017578125,294.1499938964844,286.45001220703125,282.806884765625,287.5068054199219,286.45001220703125,285.3474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7482802271842957,-0.0,-6.675109887055444e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,9.286380372941494e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,9.77900781435892e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,7.222743442980573e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,9.779005631571636e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,0.0004638736427295,285.18017578125,294.1499938964844,286.45001220703125,282.806884765625,287.5068054199219,286.45001220703125,285.3474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7482802271842957,-0.0,-6.675109887055444e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,9.284154657507317e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,9.776664228411391e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,7.221012492664158e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,9.776662045624108e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,0.000463762495201,285.181640625,294.1499938964844,286.45001220703125,282.79766845703125,287.4883117675781,286.45001220703125,285.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.7477220296859741,-0.0,-6.671909602573578e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,9.284154657507317e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,9.776664228411391e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,7.221012492664158e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,9.776662045624108e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,0.000463762495201,285.181640625,294.1499938964844,286.45001220703125,282.79766845703125,287.4883117675781,286.45001220703125,285.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.7477220296859741,-0.0,-6.671909602573578e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,9.281895472668111e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,9.774284990271552e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,7.219255348900333e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,9.77428353508003e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,0.0004636496305465,285.1831359863281,294.1499938964844,286.45001220703125,282.7882080078125,287.4701232910156,286.45001220703125,285.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7471617460250854,-0.0,-6.66866171172842e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,9.281895472668111e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,9.774284990271552e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,7.219255348900333e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,9.77428353508003e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,0.0004636496305465,285.1831359863281,294.1499938964844,286.45001220703125,282.7882080078125,287.4701232910156,286.45001220703125,285.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7471617460250854,-0.0,-6.66866171172842e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,9.280754602514207e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.0,0.0,9.773083729669452e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,7.218368409667164e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,9.773082274477928e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,0.0004635926452465,285.1838684082031,294.1499938964844,286.45001220703125,282.78338623046875,287.461181640625,286.45001220703125,285.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036702826619,0.0,0.0,0.0,-0.0070743202231824,60.0,0.7468808889389038,-0.0,-6.667021779094284e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,9.27960718399845e-05,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,9.771875920705496e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,7.217475649667904e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,9.771873737918212e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,0.0004635353398043,285.1846008300781,294.1499938964844,286.45001220703125,282.7785339355469,287.4523010253906,286.45001220703125,285.3490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672300644218,60.0,0.7465996742248535,-0.0,-6.665372609404585e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,9.277294884668664e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,9.76944065769203e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,7.215677032945678e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,9.769438474904746e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,0.0004634198267012,285.1860656738281,294.1499938964844,286.45001220703125,282.76861572265625,287.43475341796875,286.45001220703125,285.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.7460362911224365,-0.0,-6.662049401029435e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,9.277294884668664e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,9.76944065769203e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,7.215677032945678e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,9.769438474904746e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,0.0004634198267012,285.1860656738281,294.1499938964844,286.45001220703125,282.76861572265625,287.43475341796875,286.45001220703125,285.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.7460362911224365,-0.0,-6.662049401029435e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,9.27496366784908e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,9.766985021997245e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,7.213863864308223e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,9.76698356680572e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,0.0004633033822756,285.1875305175781,294.1499938964844,286.45001220703125,282.7585144042969,287.41754150390625,286.45001220703125,285.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7454718351364136,-0.0,-6.658699902573062e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
