time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281340,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,9.221733489539474e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,9.710931044537574e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,7.172462210291997e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,9.710929589346053e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,0.0004606444854289,285.21551513671875,294.1499938964844,286.7205505371094,282.4865417480469,287.15582275390625,286.58319091796875,285.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,0.9050936102867126,-0.0,-6.582464351367889e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,9.221733489539474e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,9.710931044537574e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,7.172462210291997e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,9.710929589346053e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,0.0004606444854289,285.21551513671875,294.1499938964844,286.7205505371094,282.4865417480469,287.15582275390625,286.58319091796875,285.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,0.9050936102867126,-0.0,-6.582464351367889e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,9.226829570252448e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,9.716297063278034e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,7.176425424404442e-05,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,9.716295608086511e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,0.0004608990275301,285.21685791015625,294.1499938964844,286.7486572265625,282.47344970703125,287.1485290527344,286.6039428710937,285.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411265335977,60.0,0.9239650368690492,-0.0,-6.589739598439337e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,9.226829570252448e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,9.716297063278034e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,7.176425424404442e-05,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,9.716295608086511e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,0.0004608990275301,285.21685791015625,294.1499938964844,286.7486572265625,282.47344970703125,287.1485290527344,286.6039428710937,285.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411265335977,60.0,0.9239650368690492,-0.0,-6.589739598439337e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,9.233220771420748e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,9.723028051666915e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,7.181396358646452e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,9.723026596475393e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,0.0004612182965502,285.2182006835937,294.1499938964844,286.77685546875,282.4613342285156,287.1418762207031,286.62615966796875,285.3622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,0.94310462474823,-0.0,-6.598871493679327e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,9.233220771420748e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,9.723028051666915e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,7.181396358646452e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,9.723026596475393e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,0.0004612182965502,285.2182006835937,294.1499938964844,286.77685546875,282.4613342285156,287.1418762207031,286.62615966796875,285.3622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,0.94310462474823,-0.0,-6.598871493679327e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,9.236876940121874e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,9.72687776084058e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,7.184239802882075e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,9.726876305649056e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,0.0004614009521901,285.2188720703125,294.1499938964844,286.7908935546875,282.4556884765625,287.1387939453125,286.6378479003906,285.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841853752732,4.014912846628249e-09,0.0009841814171522,-0.0095706628635525,0.0,0.0,0.0,-0.0068031772971153,60.0,0.952727198600769,-0.0,-6.604098246043577e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,9.240711369784548e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,9.730915917316452e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,7.187222217908129e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,9.730914462124927e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,0.0004615924844983,285.2195129394531,294.1499938964844,286.80487060546875,282.45037841796875,287.1358337402344,286.6498107910156,285.3627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845937602221,4.062677749772092e-09,0.0009845898021012,-0.0096958111971616,0.0,0.0,0.0,-0.0068268561735749,60.0,0.9623593688011168,-0.0,-6.609581504335439e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,9.24903797567822e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,9.739684173837304e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,7.193698547780514e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,9.73968271864578e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,0.0004620084073394,285.2208557128906,294.1499938964844,286.8324890136719,282.4407043457031,287.13037109375,286.6747131347656,285.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854809613898,4.166409883765709e-09,0.0009854767704382,-0.0099675990641117,0.0,0.0,0.0,-0.0068782805465161,60.0,0.9815598726272584,-0.0,-6.621497306014136e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,9.24903797567822e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,9.739684173837304e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,7.193698547780514e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,9.73968271864578e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,0.0004620084073394,285.2208557128906,294.1499938964844,286.8324890136719,282.4407043457031,287.13037109375,286.6747131347656,285.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854809613898,4.166409883765709e-09,0.0009854767704382,-0.0099675990641117,0.0,0.0,0.0,-0.0068782805465161,60.0,0.9815598726272584,-0.0,-6.621497306014136e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,9.25794302020222e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,9.749061428010464e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,7.200624531833455e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,9.74905997281894e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,0.0004624532302841,285.22216796875,294.1499938964844,286.8595275878906,282.4324951171875,287.1254577636719,286.7006530761719,285.3639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277343368386255e-09,0.0009864254388958,-0.0102582527324557,0.0,0.0,0.0,-0.0069332751445472,60.0,1.0005528926849363,-0.0,-6.6342529692065e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,9.25794302020222e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,9.749061428010464e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,7.200624531833455e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,9.74905997281894e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,0.0004624532302841,285.22216796875,294.1499938964844,286.8595275878906,282.4324951171875,287.1254577636719,286.7006530761719,285.3639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277343368386255e-09,0.0009864254388958,-0.0102582527324557,0.0,0.0,0.0,-0.0069332751445472,60.0,1.0005528926849363,-0.0,-6.6342529692065e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,9.267153654946014e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,9.75876027951017e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,7.20778843970038e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,9.758759551914407e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,0.0004629133327398,285.2234802246094,294.1499938964844,286.8857421875,282.4259338378906,287.12115478515625,286.7274780273437,285.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392087582516524e-09,0.0009874065872281,-0.0105588883161544,0.0,0.0,0.0,-0.0069901589304208,60.0,1.0191237926483154,-0.0,-6.647459116493337e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,9.267153654946014e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,9.75876027951017e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,7.20778843970038e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,9.758759551914407e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,0.0004629133327398,285.2234802246094,294.1499938964844,286.8857421875,282.4259338378906,287.12115478515625,286.7274780273437,285.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392087582516524e-09,0.0009874065872281,-0.0105588883161544,0.0,0.0,0.0,-0.0069901589304208,60.0,1.0191237926483154,-0.0,-6.647459116493337e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,9.276392665924504e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,9.768489690031856e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,7.214974175440148e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,9.768488234840332e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,0.0004633748321793,285.22479248046875,294.1499938964844,286.91094970703125,282.42120361328125,287.1172790527344,286.7548522949219,285.3651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187956193093e-09,0.0009883908787742,-0.0108604533597826,0.0,0.0,0.0,-0.0070472192019224,60.0,1.037193775177002,-0.0,-6.660719265028092e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,9.276392665924504e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,9.768489690031856e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,7.214974175440148e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,9.768488234840332e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,0.0004633748321793,285.22479248046875,294.1499938964844,286.91094970703125,282.42120361328125,287.1172790527344,286.7548522949219,285.3651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187956193093e-09,0.0009883908787742,-0.0108604533597826,0.0,0.0,0.0,-0.0070472192019224,60.0,1.037193775177002,-0.0,-6.660719265028092e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,9.280932135879992e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,9.773269266588612e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,7.218504470074549e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,9.77326781139709e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,0.0004636015801224,285.2254333496094,294.1499938964844,286.923095703125,282.4195556640625,287.1155700683594,286.7686767578125,285.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888788918033,4.563732058926462e-09,0.0009888743516057,-0.0110085988417267,0.0,0.0,0.0,-0.0070752506144344,60.0,1.0459123849868774,-0.0,-6.667238494628691e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,9.285411215387283e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,9.777986269909889e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,7.221988926175982e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,9.777984814718366e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.000463825330371,285.2261047363281,294.1499938964844,286.9349060058594,282.4184265136719,287.1139831542969,286.7825012207031,285.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534532679381e-09,0.0009893515380099,-0.0111548015847802,0.0,0.0,0.0,-0.0071029146201908,60.0,1.054470777511597,-0.0,-6.673675301271943e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,9.293957555200905e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,9.786986629478632e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,7.2286362410523e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,9.78698517428711e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,0.00046425225446,285.2273864746094,294.1499938964844,286.9574279785156,282.4178161621094,287.1111145019531,286.81005859375,285.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.7260053648301445e-09,0.0009902620222419,-0.011433751322329,0.0,0.0,0.0,-0.0071556968614459,60.0,1.0708191394805908,-0.0,-6.68596484842965e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,9.293957555200905e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,9.786986629478632e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,7.2286362410523e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,9.78698517428711e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,0.00046425225446,285.2273864746094,294.1499938964844,286.9574279785156,282.4178161621094,287.1111145019531,286.81005859375,285.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.7260053648301445e-09,0.0009902620222419,-0.011433751322329,0.0,0.0,0.0,-0.0071556968614459,60.0,1.0708191394805908,-0.0,-6.68596484842965e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,9.3019065388944e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,9.795357618713751e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,7.234818622237071e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,9.795356163522229e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,0.0004646493180189,285.22869873046875,294.1499938964844,286.978271484375,282.4195556640625,287.1086120605469,286.8372802734375,285.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911137167364,4.825034150002239e-09,0.0009911088272929,-0.0116932019591331,0.0,0.0,0.0,-0.0072047896683216,60.0,1.0862220525741575,-0.0,-6.697406007560859e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,9.3019065388944e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,9.795357618713751e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,7.234818622237071e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,9.795356163522229e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,0.0004646493180189,285.22869873046875,294.1499938964844,286.978271484375,282.4195556640625,287.1086120605469,286.8372802734375,285.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911137167364,4.825034150002239e-09,0.0009911088272929,-0.0116932019591331,0.0,0.0,0.0,-0.0072047896683216,60.0,1.0862220525741575,-0.0,-6.697406007560859e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,9.309044253313914e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,9.80287295533344e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,9.80287150014192e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,0.000465005839942,285.22998046875,294.1499938964844,286.9972229003906,282.4237976074219,287.1065368652344,286.8637390136719,285.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913946582973949e-09,0.0009918691357597,-0.0119261462241411,0.0,0.0,0.0,-0.0072488677687942,60.0,1.1002472639083862,-0.0,-6.70768685040457e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,9.309044253313914e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,9.80287295533344e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,9.80287150014192e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,0.000465005839942,285.22998046875,294.1499938964844,286.9972229003906,282.4237976074219,287.1065368652344,286.8637390136719,285.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913946582973949e-09,0.0009918691357597,-0.0119261462241411,0.0,0.0,0.0,-0.0072488677687942,60.0,1.1002472639083862,-0.0,-6.70768685040457e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,9.315239731222392e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,9.80939730652608e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,9.809395851334556e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0004653153300751,285.23126220703125,294.1499938964844,287.0140991210937,282.43072509765625,287.10479736328125,286.8890991210937,285.3681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283531188964,0.0,0.0,0.0,-0.0072871297597885,60.0,1.1128703355789185,-0.0,-6.716616951507606e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,9.315239731222392e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,9.80939730652608e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,9.809395851334556e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0004653153300751,285.23126220703125,294.1499938964844,287.0140991210937,282.43072509765625,287.10479736328125,286.8890991210937,285.3681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283531188964,0.0,0.0,0.0,-0.0072871297597885,60.0,1.1128703355789185,-0.0,-6.716616951507606e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,9.317907824879512e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,9.812206553760916e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,7.247263420140371e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,9.812205826165156e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,0.0004654486256185,285.2319030761719,294.1499938964844,287.0216979980469,282.4352722167969,287.10406494140625,286.90118408203125,285.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928183862939,5.024364035932649e-09,0.0009928133804351,-0.0122154280543327,0.0,0.0,0.0,-0.0073036067187786,60.0,1.118502140045166,-0.0,-6.720464540421744e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20953369140625,0.0,0.0,9.32039401959628e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,9.81482517090626e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,7.249197369674221e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20953369140625,0.0,0.0,9.814823715714738e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,0.0004655728116631,285.2325439453125,294.1499938964844,287.0286560058594,282.4405212402344,287.1033935546875,286.9129638671875,285.36883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930833475664,5.055333929249173e-09,0.0009930782252922,-0.0122965658083558,0.0,0.0,0.0,-0.0073189600370824,60.0,1.1238380670547483,-0.0,-6.724051360151861e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,9.324376878794284e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,9.819019032875076e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,7.25229547242634e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,9.819017577683552e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,0.0004657717654481,285.2338256835937,294.1499938964844,287.04071044921875,282.4533386230469,287.10223388671875,286.9350891113281,285.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935076814144,5.104947575773622e-09,0.0009935025591403,-0.0124265477061271,0.0,0.0,0.0,-0.0073435558006167,60.0,1.1330349445343018,-0.0,-6.729798229798689e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,9.324376878794284e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,9.819019032875076e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,7.25229547242634e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,9.819017577683552e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,0.0004657717654481,285.2338256835937,294.1499938964844,287.04071044921875,282.4533386230469,287.10223388671875,286.9350891113281,285.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935076814144,5.104947575773622e-09,0.0009935025591403,-0.0124265477061271,0.0,0.0,0.0,-0.0073435558006167,60.0,1.1330349445343018,-0.0,-6.729798229798689e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,9.326045983470976e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,9.820776904234664e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,7.25359350326471e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,9.82077544904314e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,0.0004658551479224,285.2344970703125,294.1499938964844,287.0458984375,282.46124267578125,287.1017150878906,286.9458923339844,285.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936854476109,5.125738500311172e-09,0.0009936803253367,-0.0124810170382261,0.0,0.0,0.0,-0.0073538632132112,60.0,1.137162446975708,-0.0,-6.732206969672917e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,9.32719703996554e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.0,0.0,9.821988351177424e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,7.254488446051255e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,9.821987623581664e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,0.0004659126279875,285.235107421875,294.1499938964844,287.04998779296875,282.4693298339844,287.10125732421875,286.95526123046875,285.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938080329447,5.140071479559083e-09,0.0009938029106706,-0.012518567033112,0.0,0.0,0.0,-0.007360968273133,60.0,1.1403297185897827,-0.0,-6.733868218589123e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.328660962637514e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,9.82353012659587e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,7.255627133417875e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.823529399000108e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,0.0004659857659135,285.2363586425781,294.1499938964844,287.0540466308594,282.4848327636719,287.10040283203125,286.9730529785156,285.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.158304450247897e-09,0.0009939589072018,-0.012566334567964,0.0,0.0,0.0,-0.0073700076900422,60.0,1.1449182033538818,-0.0,-6.735981372685276e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.328660962637514e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,9.82353012659587e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,7.255627133417875e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.823529399000108e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,0.0004659857659135,285.2363586425781,294.1499938964844,287.0540466308594,282.4848327636719,287.10040283203125,286.9730529785156,285.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.158304450247897e-09,0.0009939589072018,-0.012566334567964,0.0,0.0,0.0,-0.0073700076900422,60.0,1.1449182033538818,-0.0,-6.735981372685276e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,9.328661690233277e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,9.823531581787392e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,7.255627861013636e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,9.82353012659587e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,0.0004659857950173,285.23760986328125,294.1499938964844,287.05078125,282.4962158203125,287.0995788574219,286.9877624511719,285.3714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939641458913,5.158307114783156e-09,0.0009939589072018,-0.0125663420185446,0.0,0.0,0.0,-0.0073700090870261,60.0,1.145235538482666,-0.0,-6.735982083228009e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,9.328661690233277e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,9.823531581787392e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,7.255627861013636e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,9.82353012659587e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,0.0004659857950173,285.23760986328125,294.1499938964844,287.05078125,282.4962158203125,287.0995788574219,286.9877624511719,285.3714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939641458913,5.158307114783156e-09,0.0009939589072018,-0.0125663420185446,0.0,0.0,0.0,-0.0073700090870261,60.0,1.145235538482666,-0.0,-6.735982083228009e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,9.328143642051144e-05,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,9.822985884966327e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,7.25522477296181e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,9.822985157370569e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,0.0004659599508158,285.2382507324219,294.1499938964844,287.04656982421875,282.5004577636719,287.09912109375,286.9934997558594,285.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939089650288,5.1518518340287756e-09,0.0009939038427546,-0.0125494301319122,0.0,0.0,0.0,-0.0073668090626597,60.0,1.1433212757110596,-0.0,-6.735233171184518e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,9.327261068392544e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,9.822056017583236e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,7.254537922563031e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,9.822054562391712e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,0.0004659158294089,285.2388610839844,294.1499938964844,287.04071044921875,282.5037536621094,287.0986022949219,286.9980773925781,285.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938147850334,5.140844638873432e-09,0.0009938096627593,-0.0125205926597118,0.0,0.0,0.0,-0.007361352443695,60.0,1.140228033065796,-0.0,-6.73395774697383e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,9.324504935648292e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,9.8191543656867e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,7.252395153045654e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,9.819152910495176e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164001464844,0.0,0.0,0.0004657781973946,285.2401123046875,294.1499938964844,287.0242919921875,282.5076904296875,287.0974426269531,287.004150390625,285.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065063289001955e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,1.13092041015625,-0.0,-6.729978707653572e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
