time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286020,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,9.376217349199578e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,9.873609087662771e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,7.292615191545337e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,9.87360836006701e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,0.0004683613369707,285.2638854980469,294.1499938964844,286.1063537597656,282.2587890625,286.9389953613281,286.3413391113281,285.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635523327219e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,-0.0076636495068669,60.0,0.5084232091903687,-0.0,-6.804815910754769e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,9.376217349199578e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,9.873609087662771e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,7.292615191545337e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,9.87360836006701e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,0.0004683613369707,285.2638854980469,294.1499938964844,286.1063537597656,282.2587890625,286.9389953613281,286.3413391113281,285.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635523327219e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,-0.0076636495068669,60.0,0.5084232091903687,-0.0,-6.804815910754769e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,9.393014624947682e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,9.891297668218613e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,7.305679173441604e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,9.89129621302709e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,0.0004692004004027,285.2650146484375,294.1499938964844,286.06805419921875,282.25225830078125,286.923828125,286.2872314453125,285.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.959902349417234e-09,0.0010008129756897,-0.0146663188934326,0.0,0.0,0.0,-0.007767392322421,60.0,0.4813071489334106,-0.0,-6.829218079928978e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,9.393014624947682e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,9.891297668218613e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,7.305679173441604e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,9.89129621302709e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,0.0004692004004027,285.2650146484375,294.1499938964844,286.06805419921875,282.25225830078125,286.923828125,286.2872314453125,285.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.959902349417234e-09,0.0010008129756897,-0.0146663188934326,0.0,0.0,0.0,-0.007767392322421,60.0,0.4813071489334106,-0.0,-6.829218079928978e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,9.408445475855842e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,9.907547064358369e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,7.317681593121961e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,9.907546336762608e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,0.0004699712153524,285.26617431640625,294.1499938964844,286.0340270996094,282.24853515625,286.9082946777344,286.2352294921875,285.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152150344718166e-09,0.0010024569928646,-0.0151699325069785,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4566771388053894,-0.0,-6.85167407254994e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,9.408445475855842e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,9.907547064358369e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,7.317681593121961e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,9.907546336762608e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,0.0004699712153524,285.26617431640625,294.1499938964844,286.0340270996094,282.24853515625,286.9082946777344,286.2352294921875,285.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152150344718166e-09,0.0010024569928646,-0.0151699325069785,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4566771388053894,-0.0,-6.85167407254994e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,9.421753929927944e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,9.921561286319049e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,7.328032370423898e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0004706360050477,285.2673034667969,294.1499938964844,286.00469970703125,282.2479858398437,286.8924865722656,286.1862487792969,285.388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4349212944507599,-0.0,-6.87107046815072e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,9.421753929927944e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,9.921561286319049e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,7.328032370423898e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0004706360050477,285.2673034667969,294.1499938964844,286.00469970703125,282.2479858398437,286.8924865722656,286.1862487792969,285.388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4349212944507599,-0.0,-6.87107046815072e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,9.427320765098556e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,9.927423525368796e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,7.332362292800099e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,9.927422797773032e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,0.0004709140630438,285.26788330078125,294.1499938964844,285.9919738769531,282.2489929199219,286.8844909667969,286.16339111328125,285.38922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.3873057953856005e-09,0.0010044678347185,-0.0157859306782484,0.0,0.0,0.0,-0.0079792756587266,60.0,0.4253812432289123,-0.0,-6.879191971620457e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,9.43217528401874e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,9.93253561318852e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,7.336137787206098e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,9.93253488559276e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,0.0004711565561592,285.2684326171875,294.1499938964844,285.9806213378906,282.2508850097656,286.8764343261719,286.1414794921875,285.3894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.447782752161402e-09,0.0010049850679934,-0.0159443505108356,0.0,0.0,0.0,-0.0080092567950487,60.0,0.4165486693382263,-0.0,-6.886278214324193e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,9.439047425985336e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,9.939773008227348e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,7.341482705669478e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,9.939771553035824e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,0.0004714998649433,285.2695617675781,294.1499938964844,285.96221923828125,282.2575988769531,286.8603210449219,286.1015625,285.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.4016834497451782,-0.0,-6.896316051552277e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,9.439047425985336e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,9.939773008227348e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,7.341482705669478e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,9.939771553035824e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,0.0004714998649433,285.2695617675781,294.1499938964844,285.96221923828125,282.2575988769531,286.8603210449219,286.1015625,285.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.4016834497451782,-0.0,-6.896316051552277e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,9.441433940082788e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,9.942285396391526e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,7.343338802456856e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,9.942284668795764e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,0.000471619045129,285.2704467773437,294.1499938964844,285.95233154296875,282.26544189453125,286.8480834960937,286.0751037597656,285.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.563124710368129e-09,0.0010059715714305,-0.0162464845925569,0.0,0.0,0.0,-0.0080664381384849,60.0,0.3931013345718384,-0.0,-6.899802684756652e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,9.441762085771188e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,9.94263173197396e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,7.343594188569114e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,9.942630276782438e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,0.0004716354596894,285.27069091796875,294.1499938964844,285.95001220703125,282.2684326171875,286.8442077636719,286.0672912597656,285.3906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060131317004,6.567218324704527e-09,0.0010060066124424,-0.0162572059780359,0.0,0.0,0.0,-0.008068467490375,60.0,0.3907757103443146,-0.0,-6.900283011646027e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,9.441094880457968e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,9.94192814687267e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,7.343074685195461e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,9.941927419276908e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,0.0004716021066997,285.2718200683594,294.1499938964844,285.9423217773437,282.28277587890625,286.8282165527344,286.03857421875,285.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558890763841417e-09,0.0010059354826807,-0.0162353944033384,0.0,0.0,0.0,-0.0080643398687243,60.0,0.3833599090576172,-0.0,-6.899306015384354e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,9.441094880457968e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,9.94192814687267e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,7.343074685195461e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,9.941927419276908e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,0.0004716021066997,285.2718200683594,294.1499938964844,285.9423217773437,282.28277587890625,286.8282165527344,286.03857421875,285.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558890763841417e-09,0.0010059354826807,-0.0162353944033384,0.0,0.0,0.0,-0.0080643398687243,60.0,0.3833599090576172,-0.0,-6.899306015384354e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.438567940378562e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.939268056768924e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,7.341110176639631e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.939267329173164e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479248046875,0.0,0.0,0.0004714759124908,285.27294921875,294.1499938964844,285.9372863769531,282.2997131347656,286.8124084472656,286.01531982421875,285.3917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.3783628642559051,-0.0,-6.895613324786609e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.438567940378562e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.939268056768924e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,7.341110176639631e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.939267329173164e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479248046875,0.0,0.0,0.0004714759124908,285.27294921875,294.1499938964844,285.9372863769531,282.2997131347656,286.8124084472656,286.01531982421875,285.3917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.3783628642559051,-0.0,-6.895613324786609e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,9.436582331545652e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,9.937176218954846e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,7.33956549083814e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,9.937175491359083e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0004713766975328,285.27349853515625,294.1499938964844,285.9357604980469,282.3091735839844,286.8045959472656,286.0057067871094,285.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502661076268623e-09,0.0010054546874016,-0.0160881020128726,0.0,0.0,0.0,-0.0080364644527435,60.0,0.376628965139389,-0.0,-6.892710757711029e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,9.4342372904066e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,9.934707486536354e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,7.337741408264264e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,9.934706031344832e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,0.000471259583719,285.2740478515625,294.1499938964844,285.9349060058594,282.3193054199219,286.7968139648437,285.9970397949219,285.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473445779420217e-09,0.0010052049765363,-0.0160115733742713,0.0,0.0,0.0,-0.0080219814553856,60.0,0.3752517998218536,-0.0,-6.889285941724665e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,9.42833794397302e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,9.928494546329604e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,7.33315318939276e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,9.92849381873384e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,0.0004709648783318,285.2751770019531,294.1499938964844,285.93524169921875,282.3414611816406,286.781494140625,285.9828186035156,285.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3738782405853271,-0.0,-6.88067132159631e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,9.42833794397302e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,9.928494546329604e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,7.33315318939276e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,9.92849381873384e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,0.0004709648783318,285.2751770019531,294.1499938964844,285.93524169921875,282.3414611816406,286.781494140625,285.9828186035156,285.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3738782405853271,-0.0,-6.88067132159631e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,9.420943388249724e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,9.920708544086664e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,7.32740227249451e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,9.920707088895142e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0004705955216195,285.2762756347656,294.1499938964844,285.9383239746094,282.3661804199219,286.7665405273437,285.9726867675781,285.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307808053662711e-09,0.0010037886677309,-0.0155776860192418,0.0,0.0,0.0,-0.0079398676753044,60.0,0.3744511604309082,-0.0,-6.869883151239264e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,9.420943388249724e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,9.920708544086664e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,7.32740227249451e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,9.920707088895142e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0004705955216195,285.2762756347656,294.1499938964844,285.9383239746094,282.3661804199219,286.7665405273437,285.9726867675781,285.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307808053662711e-09,0.0010037886677309,-0.0155776860192418,0.0,0.0,0.0,-0.0079398676753044,60.0,0.3744511604309082,-0.0,-6.869883151239264e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,9.41229664022103e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,9.911601955536752e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,7.320676377275959e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,9.911601227940992e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0004701635916717,285.2773742675781,294.1499938964844,285.9442443847656,282.3934631347656,286.7518920898437,285.96563720703125,285.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200067126371778e-09,0.0010028674732893,-0.0152954533696174,0.0,0.0,0.0,-0.0078864563256502,60.0,0.376666247844696,-0.0,-6.85727670202141e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,9.41229664022103e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,9.911601955536752e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,7.320676377275959e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,9.911601227940992e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0004701635916717,285.2773742675781,294.1499938964844,285.9442443847656,282.3934631347656,286.7518920898437,285.96563720703125,285.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200067126371778e-09,0.0010028674732893,-0.0152954533696174,0.0,0.0,0.0,-0.0078864563256502,60.0,0.376666247844696,-0.0,-6.85727670202141e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,9.40240061026998e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,9.90118132904172e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,7.312979141715914e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,9.901180601445958e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,0.0004696692631114,285.2784729003906,294.1499938964844,285.9530029296875,282.4232482910156,286.7376708984375,285.96221923828125,285.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.0767662013461185e-09,0.0010018130997195,-0.0149724557995796,0.0,0.0,0.0,-0.0078253308311104,60.0,0.3810116350650787,-0.0,-6.842864053169252e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,9.40240061026998e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,9.90118132904172e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,7.312979141715914e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,9.901180601445958e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,0.0004696692631114,285.2784729003906,294.1499938964844,285.9530029296875,282.4232482910156,286.7376708984375,285.96221923828125,285.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.0767662013461185e-09,0.0010018130997195,-0.0149724557995796,0.0,0.0,0.0,-0.0078253308311104,60.0,0.3810116350650787,-0.0,-6.842864053169252e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,9.39703604672104e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,9.895532275550067e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,7.308807107619941e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,9.895531547954306e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,0.0004694013041444,285.27899169921875,294.1499938964844,285.9584655761719,282.4390869140625,286.7307434082031,285.9616394042969,285.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012476705014,6.009928110728424e-09,0.0010012416169047,-0.0147973671555519,0.0,0.0,0.0,-0.007792196702212,60.0,0.3838557004928589,-0.0,-6.835057320131456e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,9.39139208639972e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,9.889589273370802e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0,0.0,7.304417522391304e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,9.88958854577504e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,0.0004691193753387,285.279541015625,294.1499938964844,285.96466064453125,282.45556640625,286.72393798828125,285.9618225097656,285.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006462689489,5.939614133865234e-09,0.0010006403317674,-0.0146131701767444,0.0,0.0,0.0,-0.0077573391608893,60.0,0.3871945142745971,-0.0,-6.82684984099069e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,9.379351831739768e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,9.876910189632326e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,7.295052637346089e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,9.876909462036564e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554931640625,0.0,0.0,0.0004685179446823,285.2806091308594,294.1499938964844,285.9792785644531,282.4903869628906,286.71063232421875,285.9642028808594,285.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829683966934,60.0,0.3952562510967254,-0.0,-6.80935556829354e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,9.379351831739768e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,9.876910189632326e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,7.295052637346089e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,9.876909462036564e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554931640625,0.0,0.0,0.0004685179446823,285.2806091308594,294.1499938964844,285.9792785644531,282.4903869628906,286.71063232421875,285.9642028808594,285.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829683966934,60.0,0.3952562510967254,-0.0,-6.80935556829354e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,9.368469181936234e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,9.865450556389987e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,7.286588515853509e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,9.865449828794226e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563781738281,0.0,0.0,0.0004679743433371,285.2815246582031,294.1499938964844,285.99383544921875,282.52154541015625,286.6999206542969,285.9683837890625,285.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.4036016762256622,-0.0,-6.793563045448536e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,9.36632277444005e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,9.86318991635926e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,7.284919411176816e-05,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,9.8631891887635e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,0.0004678671248257,285.2817077636719,294.1499938964844,285.9968566894531,282.5276794433594,286.6979064941406,285.9693603515625,285.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.4053409397602081,-0.0,-6.790450157723171e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,9.352402412332594e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,9.848531044553964e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,7.274092058651149e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,9.848530316958204e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,0.0004671717761084,285.2827453613281,294.1499938964844,286.0175170898437,282.5674133300781,286.6857604980469,285.9771728515625,285.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.417438268661499,-0.0,-6.770279981083149e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,9.352402412332594e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,9.848531044553964e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,7.274092058651149e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,9.848530316958204e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,0.0004671717761084,285.2827453613281,294.1499938964844,286.0175170898437,282.5674133300781,286.6857604980469,285.9771728515625,285.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.417438268661499,-0.0,-6.770279981083149e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,9.337689698440954e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,9.833037620410324e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,7.262649160111323e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,9.833037620410324e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586669921875,0.0,0.0,0.0004664368461817,285.2838134765625,294.1499938964844,286.041259765625,282.6095886230469,286.6742248535156,285.9875183105469,285.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.4315583109855652,-0.0,-6.748995673433458e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,9.337689698440954e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,9.833037620410324e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,7.262649160111323e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,9.833037620410324e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586669921875,0.0,0.0,0.0004664368461817,285.2838134765625,294.1499938964844,286.041259765625,282.6095886230469,286.6742248535156,285.9875183105469,285.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.4315583109855652,-0.0,-6.748995673433458e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,9.330068860435858e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,9.82501223916188e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,7.256721437443048e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,9.825011511566116e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,0.0004660561680793,285.2843322753906,294.1499938964844,286.0542907714844,282.631591796875,286.668701171875,285.99365234375,285.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175571082816077e-09,0.0009941069874912,-0.0126115698367357,0.0,0.0,0.0,-0.0073785698041319,60.0,0.4394158124923706,-0.0,-6.73798297157191e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
