time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288360,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25982666015625,0.0,0.0,9.322299592895432e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25982666015625,0.0,0.0,9.816831152420492e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25982666015625,0.0,0.0,7.250678754644468e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25982666015625,0.0,0.0,9.81683042482473e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,0.0004656680685002,285.2848815917969,294.1499938964844,286.068115234375,282.6541748046875,286.66339111328125,286.0004272460937,285.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.078770737299011e-09,0.000993279274553,-0.0123579679057002,0.0,0.0,0.0,-0.007330582011491,60.0,0.4478148221969604,-0.0,-6.726765633402465e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,9.306413267040624e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608947753906,0.0,0.0,9.8001015430782e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,7.238322723424062e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,9.800100815482438e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,0.0004648744943551,285.2859191894531,294.1499938964844,286.0981750488281,282.7012023925781,286.6532592773437,286.0155029296875,285.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.4659971892833709,-0.0,-6.70385773560156e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,9.306413267040624e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608947753906,0.0,0.0,9.8001015430782e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,7.238322723424062e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,9.800100815482438e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,0.0004648744943551,285.2859191894531,294.1499938964844,286.0981750488281,282.7012023925781,286.6532592773437,286.0155029296875,285.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.4659971892833709,-0.0,-6.70385773560156e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,9.290173329645768e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,9.783000859897584e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,7.22569166100584e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,9.783000132301822e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,0.0004640632832888,285.2869567871094,294.1499938964844,286.1314392089844,282.7505798339844,286.64385986328125,286.0328369140625,285.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4863280057907104,-0.0,-6.680481590137789e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,9.290173329645768e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,9.783000859897584e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,7.22569166100584e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,9.783000132301822e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,0.0004640632832888,285.2869567871094,294.1499938964844,286.1314392089844,282.7505798339844,286.64385986328125,286.0328369140625,285.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4863280057907104,-0.0,-6.680481590137789e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,9.273785690311342e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,9.765743743628263e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,7.212945638457313e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,9.765743016032502e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,0.0004632446798495,285.2879943847656,294.1499938964844,286.1679992675781,282.80230712890625,286.6352844238281,286.05224609375,285.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.5087991952896118,-0.0,-6.656932782789228e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,9.273785690311342e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,9.765743743628263e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,7.212945638457313e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,9.765743016032502e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,0.0004632446798495,285.2879943847656,294.1499938964844,286.1679992675781,282.80230712890625,286.6352844238281,286.05224609375,285.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.5087991952896118,-0.0,-6.656932782789228e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,9.25745625863783e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,9.748548472998664e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,7.200244726845995e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,9.748547745402902e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,0.0004624290158972,285.2890319824219,294.1499938964844,286.2078857421875,282.8563842773437,286.6275634765625,286.0736999511719,285.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.5334120988845825,-0.0,-6.633510452047632e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,9.25745625863783e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,9.748548472998664e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,7.200244726845995e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,9.748547745402902e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,0.0004624290158972,285.2890319824219,294.1499938964844,286.2078857421875,282.8563842773437,286.6275634765625,286.0736999511719,285.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.5334120988845825,-0.0,-6.633510452047632e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,9.24938649404794e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,9.740050154505298e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,7.193968485808e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,9.740049426909536e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.0004620259278453,285.2895202636719,294.1499938964844,286.2290954589844,282.8843078613281,286.6240234375,286.0851745605469,285.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.17034717870024e-09,0.0009855112293735,-0.0099779143929481,0.0,0.0,0.0,-0.0068802363239228,60.0,0.5465860366821289,-0.0,-6.621949921736815e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,9.241398947779088e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,9.731639147503302e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,7.18775627319701e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,9.73163841990754e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,0.0004616269143298,285.2900390625,294.1499938964844,286.2511291503906,282.9128112792969,286.6207275390625,286.0970764160156,285.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.5602588057518005,-0.0,-6.610517289118435e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,9.225812391377984e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,9.715225314721464e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,7.175633072620258e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,9.715224587125704e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,0.0004608483286574,285.2910461425781,294.1499938964844,286.2978210449219,282.97149658203125,286.61480712890625,286.1221923828125,285.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.5892295241355896,-0.0,-6.588236800553204e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,9.225812391377984e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,9.715225314721464e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,7.175633072620258e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,9.715224587125704e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,0.0004608483286574,285.2910461425781,294.1499938964844,286.2978210449219,282.97149658203125,286.61480712890625,286.1221923828125,285.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.5892295241355896,-0.0,-6.588236800553204e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,9.212077566189691e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,9.700762166175993e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,7.164950511651114e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,9.70076143858023e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,0.000460162264062,285.2919921875,294.1499938964844,286.34381103515625,283.02752685546875,286.6101989746094,286.1469116210937,285.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.705520557062414e-09,0.000981536344625,-0.0087600108236074,0.0,0.0,0.0,-0.0066498010419309,60.0,0.6179637312889099,-0.0,-6.56863505810179e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,9.210906137013808e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,9.699528163764626e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,7.164038834162056e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,9.699527436168864e-05,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,0.000460103736259,285.29205322265625,294.1499938964844,286.3479309082031,283.0325012207031,286.6098327636719,286.14910888671875,285.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.690920458154777e-09,0.0009814115474,-0.0087217558175325,0.0,0.0,0.0,-0.0066425632685422,60.0,0.6205306649208069,-0.0,-6.566964572130018e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,9.19684098334983e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,9.684716496849433e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,7.153099431889132e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,9.684715769253673e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,0.0004594011406879,285.2930603027344,294.1499938964844,286.4015808105469,283.0957336425781,286.6058654785156,286.1776123046875,285.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,0.6540406942367554,-0.0,-6.546923003725169e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,9.19684098334983e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,9.684716496849433e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,7.153099431889132e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,9.684715769253673e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,0.0004594011406879,285.2930603027344,294.1499938964844,286.4015808105469,283.0957336425781,286.6058654785156,286.1776123046875,285.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,0.6540406942367554,-0.0,-6.546923003725169e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,9.183817019220442e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,9.671002044342458e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,7.142969843698665e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,9.671001316746695e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,0.0004587505827657,285.2940673828125,294.1499938964844,286.4587707519531,283.16119384765625,286.6029968261719,286.20782470703125,285.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353419320006878e-09,0.0009785253787413,-0.0078374352306127,0.0,0.0,0.0,-0.0064752488397061,60.0,0.6900157928466797,-0.0,-6.528393470262017e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,9.183817019220442e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,9.671002044342458e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,7.142969843698665e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,9.671001316746695e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,0.0004587505827657,285.2940673828125,294.1499938964844,286.4587707519531,283.16119384765625,286.6029968261719,286.20782470703125,285.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353419320006878e-09,0.0009785253787413,-0.0078374352306127,0.0,0.0,0.0,-0.0064752488397061,60.0,0.6900157928466797,-0.0,-6.528393470262017e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,9.177703759633005e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,9.66456500464119e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,7.138215005397797e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,9.664564277045427e-05,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,0.0004584452253766,285.2945556640625,294.1499938964844,286.4887084960937,283.1947631835937,286.6018981933594,286.2234802246094,285.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277256910294568e-09,0.0009778740350157,-0.0076378714293241,0.0,0.0,0.0,-0.0064374911598861,60.0,0.708797812461853,-0.0,-6.519704953689144e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,9.171908459393308e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,9.658461931394412e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,7.13370754965581e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,9.658461203798652e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699279785156,0.0,0.0,0.000458155729575,285.2950439453125,294.1499938964844,286.5195617675781,283.2288818359375,286.60113525390625,286.2395935058594,285.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.205055998378724e-09,0.000977256684564,-0.0074486876837909,0.0,0.0,0.0,-0.0064016981050372,60.0,0.7282382845878601,-0.0,-6.511474026638099e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,9.161273192148656e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,9.6472620498389e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,7.125435513444245e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,9.6472620498389e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,0.0004576244682539,285.2960205078125,294.1499938964844,286.5840148925781,283.2987365722656,286.6003723144531,286.27294921875,285.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7688606381416321,-0.0,-6.496381388387817e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,9.161273192148656e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,9.6472620498389e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,7.125435513444245e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,9.6472620498389e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,0.0004576244682539,285.2960205078125,294.1499938964844,286.5840148925781,283.2987365722656,286.6003723144531,286.27294921875,285.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7688606381416321,-0.0,-6.496381388387817e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,9.152070560958236e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,9.637571929488332e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,7.118278153939173e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,9.63757120189257e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,0.0004571648023556,285.2969970703125,294.1499938964844,286.65216064453125,283.3707275390625,286.6009216308594,286.3082275390625,285.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893485699969e-09,0.0009751430479809,-0.006801055278629,0.0,0.0,0.0,-0.0062791681848466,60.0,0.8121693134307861,-0.0,-6.483335823759262e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,9.152070560958236e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,9.637571929488332e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,7.118278153939173e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,9.63757120189257e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,0.0004571648023556,285.2969970703125,294.1499938964844,286.65216064453125,283.3707275390625,286.6009216308594,286.3082275390625,285.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893485699969e-09,0.0009751430479809,-0.006801055278629,0.0,0.0,0.0,-0.0062791681848466,60.0,0.8121693134307861,-0.0,-6.483335823759262e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,9.629370470065624e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,7.112220919225365e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,0.0004567757714539,285.2979736328125,294.1499938964844,286.7240600585937,283.4448547363281,286.60260009765625,286.34527587890625,285.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608626578829903e-09,0.0009743132395669,-0.0065468060784041,0.0,0.0,0.0,-0.0062310653738677,60.0,0.8578578233718872,-0.0,-6.472306068872058e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,9.629370470065624e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,7.112220919225365e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,0.0004567757714539,285.2979736328125,294.1499938964844,286.7240600585937,283.4448547363281,286.60260009765625,286.34527587890625,285.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608626578829903e-09,0.0009743132395669,-0.0065468060784041,0.0,0.0,0.0,-0.0062310653738677,60.0,0.8578578233718872,-0.0,-6.472306068872058e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,9.622779180062936e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,7.107352575985715e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,9.622778452467172e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,0.0004564630798995,285.2989196777344,294.1499938964844,286.7997436523437,283.5210876464844,286.6055603027344,286.3844299316406,285.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287615174122e-09,0.0009736462961882,-0.0063424576073884,0.0,0.0,0.0,-0.006192403845489,60.0,0.9061173796653748,-0.0,-6.463447732585338e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,9.622779180062936e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,7.107352575985715e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,9.622778452467172e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,0.0004564630798995,285.2989196777344,294.1499938964844,286.7997436523437,283.5210876464844,286.6055603027344,286.3844299316406,285.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287615174122e-09,0.0009736462961882,-0.0063424576073884,0.0,0.0,0.0,-0.006192403845489,60.0,0.9061173796653748,-0.0,-6.463447732585338e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,9.135427535511552e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27447509765625,0.0,0.0,9.620045602787286e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,7.105333497747779e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27447509765625,0.0,0.0,9.620044875191525e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,0.0004563334223348,285.2994079589844,294.1499938964844,286.8390197753906,283.5599670410156,286.60748291015625,286.4047546386719,285.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505344668554703e-09,0.0009733696933835,-0.0062577123753726,0.0,0.0,0.0,-0.0061763706617057,60.0,0.931154489517212,-0.0,-6.459776358269664e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,9.133310231845826e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,9.6178162493743e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,7.103686948539689e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,9.61781552177854e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,0.0004562276881188,285.2998962402344,294.1499938964844,286.8792724609375,283.5993347167969,286.6097717285156,286.42578125,285.4023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.724159786637869e-09,0.0009731441386975,-0.0061886026524007,0.0,0.0,0.0,-0.0061632953584194,60.0,0.9569207429885864,-0.0,-6.456782841723907e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,9.130307444138452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.0,9.614654118195176e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,7.101351366145536e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,9.614653390599416e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,0.0004560776869766,285.30084228515625,294.1499938964844,286.9626770019531,283.6796569824219,286.6152038574219,286.46954345703125,285.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745048663397e-09,0.0009728241711854,-0.0060905641876161,0.0,0.0,0.0,-0.0061447471380233,60.0,1.010331153869629,-0.0,-6.45253734887774e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,9.130307444138452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.0,9.614654118195176e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,7.101351366145536e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,9.614653390599416e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,0.0004560776869766,285.30084228515625,294.1499938964844,286.9626770019531,283.6796569824219,286.6152038574219,286.46954345703125,285.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745048663397e-09,0.0009728241711854,-0.0060905641876161,0.0,0.0,0.0,-0.0061447471380233,60.0,1.010331153869629,-0.0,-6.45253734887774e-08,0.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.050000000745058,7.100350921973586e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.050000000745058,9.613299334887417e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.050000000745058,0.0004560134257189,285.3017883300781,291.1499938964844,287.04998779296875,283.7619323730469,286.6220397949219,286.5165100097656,285.4032287597656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0666682720184326,-0.0,-6.45071907001693e-08,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.050000000745058,7.100350921973586e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.050000000745058,9.613299334887417e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.050000000745058,0.0004560134257189,285.3017883300781,291.1499938964844,287.04998779296875,283.7619323730469,286.6220397949219,286.5165100097656,285.4032287597656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0666682720184326,-0.0,-6.45071907001693e-08,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.6343112587928772,0.050000000745058,0.0408383570611476,298.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.6343112587928772,0.050000000745058,0.0430047586560249,298.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.6343112587928772,0.050000000745058,0.0317631661891937,298.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.6343112587928772,0.050000000745058,0.0430047549307346,298.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.6343112587928772,0.050000000745058,0.2039960473775863,285.3939514160156,291.1499938964844,287.0957336425781,283.8036499023437,293.8517761230469,295.6716003417969,285.5478820800781,1.0,0.1097212806344032,0.0688013657927513,0.0688013657927513,1.0,1.0,-0.4366023242473602,0.0001794174168026,0.4364229142665863,-0.1359474211931228,0.0,0.0,0.0,10.141317367553713,60.0,1143.9197998046875,-0.0,12.277841567993164,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.6311501264572144,0.050000000745058,0.0452368110418319,298.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.6311501264572144,0.050000000745058,0.0476365387439727,298.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.6311501264572144,0.050000000745058,0.0351841859519481,297.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.6311501264572144,0.050000000745058,0.0476365387439727,298.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.6311501264572144,0.050000000745058,0.2259672284126281,286.1023864746094,291.1499938964844,287.1435241699219,283.8454895019531,294.8484802246094,298.0838317871094,286.7290344238281,1.0,0.1210918575525283,0.1376027315855026,0.1376027315855026,1.0,1.0,-0.4820055067539215,0.0094727929681539,0.472532719373703,-0.1362721472978592,0.0,0.0,0.0,12.502951622009276,60.0,2351.742919921875,-0.0,16.681049346923828,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0903625488281,0.5708245635032654,0.050000000745058,0.0456816144287586,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0903625488281,0.5708245635032654,0.050000000745058,0.0481049381196498,298.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0903625488281,0.5708245635032654,0.050000000745058,0.0355301424860954,297.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0903625488281,0.5708245635032654,0.050000000745058,0.0481049381196498,298.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0903625488281,0.5708245635032654,0.050000000745058,0.2281891256570816,288.1739196777344,291.1499938964844,287.2451171875,283.9295959472656,294.8440856933594,298.1357727050781,288.5516662597656,1.0,0.1405968815088272,0.2752054631710052,0.2752054631710052,1.0,1.0,-0.4867465496063232,0.0431763231754303,0.4435702264308929,-0.1038042530417442,0.0,0.0,0.0,20.025821685791016,60.0,2293.095947265625,-0.0,23.189456939697266,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
