time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290640,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0903625488281,0.5708245635032654,0.050000000745058,0.0456816144287586,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0903625488281,0.5708245635032654,0.050000000745058,0.0481049381196498,298.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0903625488281,0.5708245635032654,0.050000000745058,0.0355301424860954,297.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0903625488281,0.5708245635032654,0.050000000745058,0.0481049381196498,298.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0903625488281,0.5708245635032654,0.050000000745058,0.2281891256570816,288.1739196777344,291.1499938964844,287.2451171875,283.9295959472656,294.8440856933594,298.1357727050781,288.5516662597656,1.0,0.1405968815088272,0.2752054631710052,0.2752054631710052,1.0,1.0,-0.4867465496063232,0.0431763231754303,0.4435702264308929,-0.1038042530417442,0.0,0.0,0.0,20.025821685791016,60.0,2293.095947265625,-0.0,23.189456939697266,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8104248046875,0.5490897297859192,0.050000000745058,0.0458190031349659,297.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8104248046875,0.5490897297859192,0.050000000745058,0.0482496172189712,298.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8104248046875,0.5490897297859192,0.050000000745058,0.0356370024383068,297.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8104248046875,0.5490897297859192,0.050000000745058,0.0482496172189712,298.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8104248046875,0.5490897297859192,0.050000000745058,0.2288754135370254,288.8780822753906,291.1499938964844,287.2987060546875,283.9718017578125,294.8601379394531,298.1327514648437,289.2044677734375,1.0,0.1489993780851364,0.3440068364143371,0.3440068364143371,1.0,1.0,-0.4882105886936188,0.0698468312621116,0.4183637499809265,-0.0775863155722618,0.0,0.0,0.0,23.700777053833008,60.0,2083.54833984375,-0.0,26.3418025970459,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44451904296875,0.5323056578636169,0.050000000745058,0.0459505580365657,297.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44451904296875,0.5323056578636169,0.050000000745058,0.0483881495893001,298.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.44451904296875,0.5323056578636169,0.050000000745058,0.0357393212616443,297.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.44451904296875,0.5323056578636169,0.050000000745058,0.0483881495893001,298.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.44451904296875,0.5323056578636169,0.050000000745058,0.2295325547456741,289.5051574707031,291.1499938964844,287.3541259765625,284.0140380859375,294.88311767578125,298.1448669433594,289.80450439453125,1.0,0.1565587818622589,0.4752054512500763,0.4752054512500763,0.9981723427772522,1.0,-0.4896126091480255,0.1322670727968216,0.3573455512523651,-0.0157559216022491,0.0,0.0,0.0,27.22687721252441,60.0,1883.08544921875,-0.0,29.372209548950195,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160827636719,0.5095109939575195,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160827636719,0.5095109939575195,0.050000000745058,0.0486401356756687,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160827636719,0.5095109939575195,0.050000000745058,0.0359254367649555,297.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160827636719,0.5095109939575195,0.050000000745058,0.0486401356756687,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160827636719,0.5095109939575195,0.050000000745058,0.2307278513908386,290.5599975585937,291.1499938964844,287.4700012207031,284.0986328125,293.7911376953125,298.1885681152344,290.7529296875,1.0,0.1693811416625976,0.737602710723877,0.737602710723877,0.9945169687271118,1.0,-0.4921622574329376,0.205550268292427,0.2866120040416717,0.056652408093214,0.0,0.0,0.0,33.63572692871094,60.0,1267.9725341796875,-0.0,34.93745803833008,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160827636719,0.5095109939575195,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160827636719,0.5095109939575195,0.050000000745058,0.0486401356756687,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160827636719,0.5095109939575195,0.050000000745058,0.0359254367649555,297.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160827636719,0.5095109939575195,0.050000000745058,0.0486401356756687,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160827636719,0.5095109939575195,0.050000000745058,0.2307278513908386,290.5599975585937,291.1499938964844,287.4700012207031,284.0986328125,293.7911376953125,298.1885681152344,290.7529296875,1.0,0.1693811416625976,0.737602710723877,0.737602710723877,0.9945169687271118,1.0,-0.4921622574329376,0.205550268292427,0.2866120040416717,0.056652408093214,0.0,0.0,0.0,33.63572692871094,60.0,1267.9725341796875,-0.0,34.93745803833008,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.4954215586185455,0.050000000745058,0.0463937185704708,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.4954215586185455,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.4954215586185455,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.4954215586185455,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.4954215586185455,0.050000000745058,0.2317462414503097,291.2133483886719,291.1499938964844,287.5921325683594,284.18316650390625,293.57794189453125,298.2281188964844,291.3575134277344,1.0,0.1795417517423629,1.0,1.0,0.9908615946769714,1.0,-0.4943346679210663,0.2164237350225448,0.2779109477996826,0.0670154467225074,0.0,0.0,0.0,39.089317321777344,60.0,866.3201293945312,-0.0,39.73398971557617,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.4954215586185455,0.050000000745058,0.0463937185704708,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.4954215586185455,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.4954215586185455,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.4954215586185455,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.4954215586185455,0.050000000745058,0.2317462414503097,291.2133483886719,291.1499938964844,287.5921325683594,284.18316650390625,293.57794189453125,298.2281188964844,291.3575134277344,1.0,0.1795417517423629,1.0,1.0,0.9908615946769714,1.0,-0.4943346679210663,0.2164237350225448,0.2779109477996826,0.0670154467225074,0.0,0.0,0.0,39.089317321777344,60.0,866.3201293945312,-0.0,39.73398971557617,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.73150634765625,0.4857509434223175,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73150634765625,0.4857509434223175,0.050000000745058,0.0490324907004833,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.73150634765625,0.4857509434223175,0.050000000745058,0.0362152308225631,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.73150634765625,0.4857509434223175,0.050000000745058,0.0490324907004833,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73150634765625,0.4857509434223175,0.050000000745058,0.2325890213251114,291.7563171386719,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.229248046875,291.8785400390625,1.0,0.187503769993782,1.0,1.0,0.9903243780136108,1.0,-0.4961325228214264,0.2172688096761703,0.2788637280464172,0.0674947723746299,0.0,0.0,0.0,43.60171127319336,48.0,667.5106811523438,-0.0,43.73631286621094,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.73150634765625,0.4857509434223175,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73150634765625,0.4857509434223175,0.050000000745058,0.0490324907004833,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.73150634765625,0.4857509434223175,0.050000000745058,0.0362152308225631,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.73150634765625,0.4857509434223175,0.050000000745058,0.0490324907004833,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73150634765625,0.4857509434223175,0.050000000745058,0.2325890213251114,291.7563171386719,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.229248046875,291.8785400390625,1.0,0.187503769993782,1.0,1.0,0.9903243780136108,1.0,-0.4961325228214264,0.2172688096761703,0.2788637280464172,0.0674947723746299,0.0,0.0,0.0,43.60171127319336,48.0,667.5106811523438,-0.0,43.73631286621094,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466979980469,0.4833913445472717,0.050000000745058,0.0466059446334838,297.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466979980469,0.4833913445472717,0.050000000745058,0.0490783043205738,298.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466979980469,0.4833913445472717,0.050000000745058,0.0362490676343441,297.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466979980469,0.4833913445472717,0.050000000745058,0.0490783043205738,298.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466979980469,0.4833913445472717,0.050000000745058,0.2328063398599624,292.1672668457031,290.6499938964844,287.8399658203125,284.3433837890625,293.6783142089844,298.2332763671875,292.2675170898437,1.0,0.1890451312065124,1.0,1.0,0.9898383021354676,1.0,-0.4965963959693908,0.2174493372440338,0.279147058725357,0.0676400437951088,0.0,0.0,0.0,44.7658805847168,48.0,538.9133911132812,-0.0,44.7734375,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1857604980469,0.4834646582603454,0.050000000745058,0.0466045849025249,297.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1857604980469,0.4834646582603454,0.050000000745058,0.0490768738090992,298.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1857604980469,0.4834646582603454,0.050000000745058,0.0362480096518993,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1857604980469,0.4834646582603454,0.050000000745058,0.0490768738090992,298.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1857604980469,0.4834646582603454,0.050000000745058,0.2327995598316192,292.20587158203125,290.1499938964844,287.8528137207031,284.3513488769531,293.6842956542969,298.2338562011719,292.3039855957031,1.0,0.1889516413211822,1.0,1.0,0.9897871613502502,1.0,-0.4965819418430328,0.2174412161111831,0.2791407406330108,0.0676440745592117,0.0,0.0,0.0,44.72964096069336,36.0,527.1067504882812,-0.0,44.741119384765625,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.377685546875,0.4846767783164978,0.050000000745058,0.04658218100667,297.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.377685546875,0.4846767783164978,0.050000000745058,0.0490532778203487,298.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.377685546875,0.4846767783164978,0.050000000745058,0.0362305864691734,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.377685546875,0.4846767783164978,0.050000000745058,0.0490532778203487,298.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.377685546875,0.4846767783164978,0.050000000745058,0.2326876372098922,292.3956604003906,290.1499938964844,287.9209899902344,284.39306640625,293.71612548828125,298.2373046875,292.4833374023437,1.0,0.1877610832452774,1.0,1.0,0.9895185232162476,1.0,-0.4963433146476745,0.2173283994197845,0.27901491522789,0.067637138068676,0.0,0.0,0.0,44.13099670410156,36.0,469.7828979492188,-0.0,44.20756530761719,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491638183594,0.4871793687343597,0.050000000745058,0.0465363971889019,297.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491638183594,0.4871793687343597,0.050000000745058,0.049005065113306,298.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491638183594,0.4871793687343597,0.050000000745058,0.0361949726939201,297.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491638183594,0.4871793687343597,0.050000000745058,0.049005065113306,298.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491638183594,0.4871793687343597,0.050000000745058,0.2324589341878891,292.56524658203125,289.6499938964844,287.9902038574219,284.4346008300781,293.74835205078125,298.2413024902344,292.6437683105469,1.0,0.185481771826744,1.0,1.0,0.9876606464385986,1.0,-0.4958555102348327,0.2171302586793899,0.278725266456604,0.0676100999116897,0.0,0.0,0.0,42.90719985961914,25.0,419.7221984863281,-0.0,43.11839294433594,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953086078166961,0.050000000745058,0.0463955625891685,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953086078166961,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953086078166961,0.050000000745058,0.0360854379832744,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953086078166961,0.050000000745058,0.0488567613065242,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953086078166961,0.050000000745058,0.2317554503679275,292.8534240722656,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503356933594,292.9169921875,1.0,0.1785193085670471,1.0,1.0,0.9839448928833008,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.14247131347656,25.0,338.17388916015625,-0.0,39.780799865722656,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953086078166961,0.050000000745058,0.0463955625891685,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953086078166961,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953086078166961,0.050000000745058,0.0360854379832744,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953086078166961,0.050000000745058,0.0488567613065242,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953086078166961,0.050000000745058,0.2317554503679275,292.8534240722656,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503356933594,292.9169921875,1.0,0.1785193085670471,1.0,1.0,0.9839448928833008,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.14247131347656,25.0,338.17388916015625,-0.0,39.780799865722656,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160390138626099,0.050000000745058,0.0461113937199115,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160390138626099,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14764404296875,0.806783139705658,0.1824480146169662,0.1264102607965469,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160390138626099,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160390138626099,0.050000000745058,0.2303359508514404,293.1342163085937,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1902770996094,1.0,0.1752167493104934,1.0,1.0,0.9802290797233582,1.0,-0.5999873280525208,0.2613217234611511,0.3386656045913696,0.0884412750601768,0.0,0.0,0.0,32.39765548706055,25.0,317.1628723144531,-0.0,45.333927154541016,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160390138626099,0.050000000745058,0.0461113937199115,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160390138626099,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14764404296875,0.806783139705658,0.1824480146169662,0.1264102607965469,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160390138626099,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160390138626099,0.050000000745058,0.2303359508514404,293.1342163085937,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1902770996094,1.0,0.1752167493104934,1.0,1.0,0.9802290797233582,1.0,-0.5999873280525208,0.2613217234611511,0.3386656045913696,0.0884412750601768,0.0,0.0,0.0,32.39765548706055,25.0,317.1628723144531,-0.0,45.333927154541016,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.38690185546875,0.8273442387580872,0.1703381091356277,0.1492141783237457,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.5501366853713989,0.050000000745058,0.0482409857213497,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3885803222656,0.8638656139373779,0.1919496804475784,0.1328649967908859,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.5501366853713989,0.050000000745058,0.0482409857213497,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.5501366853713989,0.050000000745058,0.2288344651460647,293.38055419921875,288.1499938964844,288.4233093261719,284.6789245605469,293.8938293457031,298.1844787597656,293.4198303222656,1.0,0.1748031675815582,1.0,1.0,0.8534325361251831,1.0,-0.7288995385169983,0.3204944729804992,0.408405065536499,0.1217610239982605,0.0,0.0,0.0,25.531036376953125,25.0,269.2139587402344,-0.0,53.64619827270508,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.38690185546875,0.8273442387580872,0.1703381091356277,0.1492141783237457,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.5501366853713989,0.050000000745058,0.0482409857213497,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3885803222656,0.8638656139373779,0.1919496804475784,0.1328649967908859,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.5501366853713989,0.050000000745058,0.0482409857213497,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.5501366853713989,0.050000000745058,0.2288344651460647,293.38055419921875,288.1499938964844,288.4233093261719,284.6789245605469,293.8938293457031,298.1844787597656,293.4198303222656,1.0,0.1748031675815582,1.0,1.0,0.8534325361251831,1.0,-0.7288995385169983,0.3204944729804992,0.408405065536499,0.1217610239982605,0.0,0.0,0.0,25.531036376953125,25.0,269.2139587402344,-0.0,53.64619827270508,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.561279296875,0.8888616561889648,0.1785170137882232,0.0982860997319221,297.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5616760253906,0.8888616561889648,0.1577894836664199,0.103499986231327,298.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.561279296875,0.8888616561889648,0.2072471529245376,0.0764447450637817,297.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.54656982421875,0.6885451674461365,0.1460688561201095,0.0476547367870807,298.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.56134033203125,0.8888616561889648,0.1609014570713043,0.4909594058990478,293.56402587890625,288.1499938964844,288.55841064453125,284.75054931640625,293.7928161621094,298.1191101074219,293.57861328125,1.0,0.181525245308876,1.0,1.0,0.7387071847915649,1.0,-0.9830538034439088,0.4461720287799835,0.5368817448616028,0.200085237622261,0.0,0.0,0.0,13.42020034790039,25.0,189.94142150878903,-0.0,76.14916229248047,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5724182128906,0.8870319128036499,0.17962346971035,0.0970379635691642,297.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5725402832031,0.8870319128036499,0.1584615111351013,0.1021856516599655,298.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5724182128906,0.8870319128036499,0.2089002877473831,0.0754739716649055,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5609130859375,0.7568919062614441,0.1469231247901916,0.0631701499223709,298.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.57244873046875,0.8870319128036499,0.1616091430187225,0.4847247302532196,293.5747985839844,287.6499938964844,288.5727233886719,284.7580261230469,293.7797546386719,298.1268005371094,293.5873718261719,1.0,0.1820693165063858,1.0,1.0,0.7266359329223633,1.0,-0.9871670603752136,0.4506096243858337,0.5365574359893799,0.2038216143846511,0.0,0.0,0.0,13.393391609191896,45.0,177.1173858642578,-0.0,77.09471893310547,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076965332031,0.8840517997741699,0.1857511103153228,0.0950344949960708,297.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076965332031,0.8840517997741699,0.1623839437961578,0.1000759005546569,298.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076965332031,0.8840517997741699,0.2173948287963867,0.0739157199859619,297.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083068847656,0.9398622512817384,0.1490859687328338,0.1182932034134864,297.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076965332031,0.8840517997741699,0.1656562685966491,0.4747169911861419,293.6087951660156,287.6499938964844,288.6480407714844,284.7970275878906,293.6588134765625,298.1593322753906,293.61187744140625,1.0,0.1884724497795105,1.0,1.0,0.6632376909255981,1.0,-1.0253794193267822,0.4875349402427673,0.5378444194793701,0.2335710674524307,0.0,0.0,0.0,13.73698616027832,45.0,96.81813049316406,-0.0,85.917236328125,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.582275390625,0.8924528360366821,0.1914692372083664,0.1007768884301185,297.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.582275390625,0.8924528360366821,0.1662433296442031,0.1061229184269905,298.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.582275390625,0.8924528360366821,0.2250257283449173,0.078382022678852,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823059082031,0.8925696611404419,0.1518917232751846,0.1061633974313736,297.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.582275390625,0.8924528360366821,0.1695920377969741,0.5034014582633972,293.578857421875,287.1499938964844,288.7236633300781,284.835693359375,293.15289306640625,298.15679931640625,293.5526123046875,1.0,0.1969597190618515,1.0,1.0,0.5512632131576538,1.0,-1.0741124153137207,0.5789831876754761,0.4951291382312774,0.3152824938297272,0.0,0.0,0.0,14.712055206298828,65.0,-105.89338684082033,-0.0,97.23339080810548,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8574523925781,0.9052044749259948,0.2010677456855774,0.1100988760590553,297.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8574523925781,0.9052044749259948,0.1731035709381103,0.1159394159913063,298.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8574523925781,0.9052044749259948,0.2379885464906692,0.0856324583292007,297.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8395080566406,0.9853841066360474,0.1557816118001938,0.1471967995166778,297.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8574523925781,0.9052044749259948,0.1764595359563827,0.5499666929244995,292.830078125,286.6499938964844,288.8755187988281,284.91180419921875,290.9891052246094,298.1387939453125,292.6957702636719,1.0,0.2203104645013809,1.0,1.0,0.3273142874240875,1.0,-1.2110756635665894,0.9487099647521972,0.2623657286167145,0.6576641798019409,0.0,0.0,0.0,17.224407196044922,85.0,-1115.9078369140625,-0.0,136.50450134277344,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8574523925781,0.9052044749259948,0.2010677456855774,0.1100988760590553,297.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8574523925781,0.9052044749259948,0.1731035709381103,0.1159394159913063,298.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8574523925781,0.9052044749259948,0.2379885464906692,0.0856324583292007,297.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8395080566406,0.9853841066360474,0.1557816118001938,0.1471967995166778,297.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8574523925781,0.9052044749259948,0.1764595359563827,0.5499666929244995,292.830078125,286.6499938964844,288.8755187988281,284.91180419921875,290.9891052246094,298.1387939453125,292.6957702636719,1.0,0.2203104645013809,1.0,1.0,0.3273142874240875,1.0,-1.2110756635665894,0.9487099647521972,0.2623657286167145,0.6576641798019409,0.0,0.0,0.0,17.224407196044922,85.0,-1115.9078369140625,-0.0,136.50450134277344,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62957763671875,0.92565655708313,0.2051845490932464,0.1253716647624969,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.62957763671875,0.92565655708313,0.1762725710868835,0.1320223957300186,298.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62957763671875,0.92565655708313,0.245246410369873,0.0975112915039062,297.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6189270019531,0.9660189151763916,0.156172290444374,0.1481463015079498,297.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.62957763671875,0.92565655708313,0.179393321275711,0.6262574195861816,291.6013488769531,286.6499938964844,289.0007629394531,284.9732360839844,289.6044921875,298.0717468261719,291.46905517578125,1.0,0.2453796416521072,1.0,1.0,0.1430512070655822,1.0,-1.3552536964416504,1.274793267250061,0.0804604664444923,0.9543682336807252,0.0,0.0,0.0,20.497722625732425,85.0,-1712.9610595703125,-0.0,189.1212158203125,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3701477050781,0.9302942156791688,0.2054860293865203,0.1290253400802612,297.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700866699219,0.9310451745986938,0.1765373647212982,0.1361518800258636,298.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3701477050781,0.9302942156791688,0.2463146746158599,0.1003530472517013,297.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36236572265625,0.9607908725738524,0.156065821647644,0.1481467485427856,297.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3701477050781,0.9302942156791688,0.1795710325241089,0.6445083022117615,291.3439025878906,286.1499938964844,289.0277404785156,284.9862976074219,289.25225830078125,298.0538635253906,291.2156677246094,1.0,0.2514265775680542,1.0,1.0,0.103365384042263,1.0,-1.3899260759353638,1.366381287574768,0.0235447846353054,1.0387083292007446,0.0,0.0,0.0,21.33756256103516,105.0,-1783.6893310546875,-0.0,203.5648193359375,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.23553466796875,0.937965214252472,0.2050201296806335,0.1353709250688552,297.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2300720214844,0.9865280389785768,0.1737315654754638,0.1655668169260025,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23553466796875,0.937965214252472,0.2503933608531952,0.105288490653038,297.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2343139648437,0.9489686489105223,0.1544682681560516,0.1470182240009308,297.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2301025390625,0.9909787178039552,0.1774705350399017,0.7985538244247437,290.22125244140625,286.14288330078125,289.1797180175781,285.05908203125,289.1836242675781,297.9360656738281,290.1729431152344,1.0,0.2899635434150696,1.0,1.0,0.0620192289352417,1.0,-1.6212069988250732,1.619697332382202,0.0015097060240805,1.244019627571106,0.0,0.0,0.0,26.061429977416992,125.0,-1354.2449951171875,-0.0,315.15899658203125,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.23553466796875,0.937965214252472,0.2050201296806335,0.1353709250688552,297.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2300720214844,0.9865280389785768,0.1737315654754638,0.1655668169260025,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23553466796875,0.937965214252472,0.2503933608531952,0.105288490653038,297.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2343139648437,0.9489686489105223,0.1544682681560516,0.1470182240009308,297.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2301025390625,0.9909787178039552,0.1774705350399017,0.7985538244247437,290.22125244140625,286.14288330078125,289.1797180175781,285.05908203125,289.1836242675781,297.9360656738281,290.1729431152344,1.0,0.2899635434150696,1.0,1.0,0.0620192289352417,1.0,-1.6212069988250732,1.619697332382202,0.0015097060240805,1.244019627571106,0.0,0.0,0.0,26.061429977416992,125.0,-1354.2449951171875,-0.0,315.15899658203125,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7957458496094,0.8393113613128662,0.1970614939928054,0.1800943166017532,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.8004591464996338,0.1710558533668518,0.1635645776987075,297.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7939147949219,0.901764452457428,0.2453525066375732,0.1737608909606933,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7990417480469,0.769476592540741,0.1520926654338836,0.1456957012414932,297.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973937988281,0.8039066791534424,0.1727139502763748,0.7856770157814026,289.7935791015625,286.1065979003906,289.3308410644531,285.13006591796875,289.3262023925781,297.8037414550781,289.77740478515625,1.0,0.3291082382202148,1.0,1.0,0.0206730756908655,1.0,-1.7389224767684937,1.7388895750045776,3.287171421106905e-05,1.3402653932571411,0.0,0.0,0.0,47.77553939819336,113.0,-716.043212890625,-0.0,441.3330993652344,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7957458496094,0.8393113613128662,0.1970614939928054,0.1800943166017532,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.8004591464996338,0.1710558533668518,0.1635645776987075,297.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7939147949219,0.901764452457428,0.2453525066375732,0.1737608909606933,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7990417480469,0.769476592540741,0.1520926654338836,0.1456957012414932,297.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973937988281,0.8039066791534424,0.1727139502763748,0.7856770157814026,289.7935791015625,286.1065979003906,289.3308410644531,285.13006591796875,289.3262023925781,297.8037414550781,289.77740478515625,1.0,0.3291082382202148,1.0,1.0,0.0206730756908655,1.0,-1.7389224767684937,1.7388895750045776,3.287171421106905e-05,1.3402653932571411,0.0,0.0,0.0,47.77553939819336,113.0,-716.043212890625,-0.0,441.3330993652344,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7059631347656,0.7797184586524963,0.1941885501146316,0.1773017346858978,297.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70684814453125,0.7457593679428101,0.1702341437339782,0.1631379872560501,297.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7048034667969,0.837684690952301,0.242584154009819,0.1715617477893829,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7077331542969,0.718982994556427,0.150870069861412,0.1450479626655578,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7068176269531,0.7473284602165222,0.1708428561687469,0.7790005803108215,289.70458984375,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.73291015625,289.6951904296875,1.0,0.3405764400959015,1.0,1.0,0.0,1.0,-1.7236179113388062,1.723615050315857,2.847336872946471e-06,1.328163504600525,0.0,0.0,0.0,61.61426544189453,113.0,-478.9152221679688,-0.0,472.8386535644531,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.65673828125,0.7499299645423889,0.1925967186689376,0.1756817251443863,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6571350097656,0.7208614349365234,0.169867068529129,0.1629717051982879,297.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6561279296875,0.8080544471740723,0.2415840774774551,0.1705646812915802,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6575927734375,0.6915751099586487,0.1499138921499252,0.1444093734025955,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6571350097656,0.7209967374801636,0.1694407761096954,0.7735295295715332,289.6560363769531,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.6840515136719,289.6515197753906,1.0,0.3487217426300049,1.0,1.0,0.0,1.0,-1.712934494018555,1.7129321098327637,2.382386355748168e-06,1.319612979888916,0.0,0.0,0.0,71.41053009033203,101.0,-302.7564697265625,-0.0,494.8828430175781,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417541503906,0.7267202734947205,0.1919311136007309,0.174780786037445,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416320800781,0.6984879374504089,0.1702302098274231,0.1634066998958587,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419677734375,0.7826065421104431,0.2425684928894043,0.1709291934967041,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6414794921875,0.6672102808952332,0.1489052027463913,0.1435955911874771,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416320800781,0.695809543132782,0.1679030656814575,0.7667929530143738,289.6420288085937,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.624267578125,289.64410400390625,1.0,0.3575389981269836,1.0,1.0,0.0,1.0,-1.703738570213318,1.7037361860275269,2.3575489649374504e-06,1.312144756317139,0.0,0.0,0.0,82.06752014160156,89.0,-74.88478088378906,-0.0,520.0790405273438,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
