time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292680,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417541503906,0.7267202734947205,0.1919311136007309,0.174780786037445,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416320800781,0.6984879374504089,0.1702302098274231,0.1634066998958587,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419677734375,0.7826065421104431,0.2425684928894043,0.1709291934967041,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6414794921875,0.6672102808952332,0.1489052027463913,0.1435955911874771,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416320800781,0.695809543132782,0.1679030656814575,0.7667929530143738,289.6420288085937,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.624267578125,289.64410400390625,1.0,0.3575389981269836,1.0,1.0,0.0,1.0,-1.703738570213318,1.7037361860275269,2.3575489649374504e-06,1.312144756317139,0.0,0.0,0.0,82.06752014160156,89.0,-74.88478088378906,-0.0,520.0790405273438,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6751708984375,0.7234913110733032,0.1927379220724105,0.1752932667732238,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6748352050781,0.6953766345977783,0.1711382865905761,0.1641818881034851,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6757507324219,0.7799131274223328,0.2445753067731857,0.1721635460853576,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67437744140625,0.662990152835846,0.14884914457798,0.1434544026851654,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747741699219,0.6909815669059753,0.1676550060510635,0.7650613188743591,289.6758117675781,286.01092529296875,289.7294921875,285.3121032714844,289.7247314453125,297.6000366210937,289.68072509765625,1.0,0.3595056533813476,1.0,1.0,0.0,1.0,-1.7045137882232666,1.7045114040374756,2.359459131184849e-06,1.3126310110092163,0.0,0.0,0.0,84.27711486816406,89.0,19.871782302856445,-0.0,526.985595703125,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6973876953125,0.7241425514221191,0.1933094263076782,0.175707995891571,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.69696044921875,0.6961617469787598,0.1716653257608413,0.1646162718534469,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.69805908203125,0.7811113595962524,0.2456626743078231,0.1728484779596328,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6964111328125,0.6631771922111511,0.1489656567573547,0.1434953212738037,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6968994140625,0.6910761594772339,0.1677175760269165,0.7649486064910889,289.6981506347656,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5922241210937,289.7039489746094,1.0,0.3595893085002899,1.0,1.0,0.0,1.0,-1.7062679529190063,1.706265568733215,2.364073452554294e-06,1.3139649629592896,0.0,0.0,0.0,84.24488830566406,77.0,50.22975540161133,-0.0,528.0180053710938,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7327511310577393,0.195833146572113,0.1776200234889984,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.7055966854095459,0.1738272905349731,0.1663659363985061,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7926088571548462,0.2498382478952407,0.1754962056875229,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.6703755259513855,0.1498355418443679,0.1440032571554184,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.6984598636627197,0.1684956550598144,0.7667990922927856,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8008728027344,1.0,0.3574701845645904,1.0,1.0,0.0,1.0,-1.716671347618103,1.716668963432312,2.391735733908717e-06,1.322021722793579,0.0,0.0,0.0,81.01748657226562,65.0,117.95199584960938,-0.0,525.29931640625,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7327511310577393,0.195833146572113,0.1776200234889984,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.7055966854095459,0.1738272905349731,0.1663659363985061,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7926088571548462,0.2498382478952407,0.1754962056875229,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.6703755259513855,0.1498355418443679,0.1440032571554184,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.6984598636627197,0.1684956550598144,0.7667990922927856,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8008728027344,1.0,0.3574701845645904,1.0,1.0,0.0,1.0,-1.716671347618103,1.716668963432312,2.391735733908717e-06,1.322021722793579,0.0,0.0,0.0,81.01748657226562,65.0,117.95199584960938,-0.0,525.29931640625,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8556213378906,0.7414290904998779,0.1975809633731842,0.178969457745552,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8550109863281,0.7146672010421753,0.1752817928791046,0.1675325781106948,297.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8566589355469,0.8035396337509155,0.2524945437908172,0.1771825700998306,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8541259765625,0.6784317493438721,0.1505966931581497,0.1445040553808212,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8548278808594,0.7067325115203857,0.1692446172237396,0.7690696716308594,289.8567199707031,285.947509765625,289.9937744140625,285.4303283691406,289.9892883300781,297.5679016113281,289.8651123046875,1.0,0.3550528883934021,1.0,1.0,0.0,1.0,-1.7250428199768066,1.7250404357910156,2.4141922949638683e-06,1.3285473585128784,0.0,0.0,0.0,77.5980453491211,65.0,140.7516326904297,-0.0,520.6593627929688,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.7499797940254211,0.1990335136651992,0.1800967305898666,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9067077636719,0.7228320240974426,0.1764848679304123,0.1684958338737487,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.908447265625,0.8136518001556396,0.2546336054801941,0.1785399168729782,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.6864873766899109,0.1512836366891861,0.1449725329875946,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9065246582031,0.7146734595298767,0.1699341684579849,0.7712763547897339,289.9084777832031,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.56414794921875,289.91717529296875,1.0,0.3527697324752807,1.0,1.0,0.0,1.0,-1.732393741607666,1.7323912382125854,2.434029966025264e-06,1.3342875242233276,0.0,0.0,0.0,74.41580200195312,53.0,153.1083221435547,-0.0,516.0086059570312,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690246582031,0.7621222734451294,0.2008009105920791,0.1814722418785095,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.7337788939476013,0.1779471337795257,0.169666051864624,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8267289400100708,0.2571812272071838,0.1801554709672927,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674377441406,0.697813868522644,0.15216626226902,0.1455880999565124,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681701660156,0.7250578999519348,0.170830100774765,0.7742285132408142,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5589294433594,289.9790954589844,1.0,0.3497800827026367,1.0,1.0,0.0,1.0,-1.7416727542877195,1.7416702508926392,2.459222287143348e-06,1.3415406942367554,0.0,0.0,0.0,70.28372955322266,53.0,163.18423461914062,-0.0,509.7285461425781,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321350097656,0.7771239876747131,0.2026517540216446,0.1829156577587127,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.7470532655715942,0.1794787049293518,0.1708919554948806,297.6470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.8422049283981323,0.2598016858100891,0.1818160861730575,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.711381733417511,0.1531319618225097,0.1462734788656234,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.737353503704071,0.1718192547559738,0.7775611877441406,290.0332946777344,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.55401611328125,290.04229736328125,1.0,0.3464807868003845,1.0,1.0,0.0,1.0,-1.7516952753067017,1.751692771911621,2.4866178591764765e-06,1.3493800163269043,0.0,0.0,0.0,65.74980163574219,41.0,169.81346130371094,-0.0,502.6450500488281,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169756531715393,0.2065434008836746,0.1859569698572158,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842630743980408,0.1827021688222885,0.1734746247529983,297.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850631713867188,0.2652006447315216,0.1852351129055023,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438443899154663,0.1552565693855285,0.1478092074394226,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718276381492615,0.1740027517080307,0.7850914001464844,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392150998115539,1.0,1.0,0.0,1.0,-1.7734375,1.7734349966049194,2.546694986449438e-06,1.366395354270935,0.0,0.0,0.0,55.81562042236328,29.0,175.92994689941406,-0.0,486.6560668945313,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169756531715393,0.2065434008836746,0.1859569698572158,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842630743980408,0.1827021688222885,0.1734746247529983,297.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850631713867188,0.2652006447315216,0.1852351129055023,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438443899154663,0.1552565693855285,0.1478092074394226,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718276381492615,0.1740027517080307,0.7850914001464844,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392150998115539,1.0,1.0,0.0,1.0,-1.7734375,1.7734349966049194,2.546694986449438e-06,1.366395354270935,0.0,0.0,0.0,55.81562042236328,29.0,175.92994689941406,-0.0,486.6560668945313,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749598264694214,0.2106232196092605,0.1891520917415619,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.84052973985672,0.1860844939947128,0.1761891394853592,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579201340675354,0.2707417011260986,0.1887420117855072,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850036621094,0.7972763180732727,0.157573789358139,0.149511769413948,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8269985914230347,0.1763763427734375,0.7934248447418213,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313471376895904,1.0,1.0,0.0,1.0,-1.7967936992645264,1.7967911958694458,2.612204752949765e-06,1.3846782445907593,0.0,0.0,0.0,45.08267593383789,25.0,175.74549865722656,-0.0,468.7920837402344,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749598264694214,0.2106232196092605,0.1891520917415619,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.84052973985672,0.1860844939947128,0.1761891394853592,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579201340675354,0.2707417011260986,0.1887420117855072,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850036621094,0.7972763180732727,0.157573789358139,0.149511769413948,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8269985914230347,0.1763763427734375,0.7934248447418213,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313471376895904,1.0,1.0,0.0,1.0,-1.7967936992645264,1.7967911958694458,2.612204752949765e-06,1.3846782445907593,0.0,0.0,0.0,45.08267593383789,25.0,175.74549865722656,-0.0,468.7920837402344,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433359503746032,0.2148017436265945,0.1926096081733703,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002228379249573,0.189544677734375,0.1791582703590393,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964465498924256,0.27700275182724,0.1781000345945358,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508342504501343,0.1599925309419632,0.1514940559864044,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828995823860168,0.1788401305675506,0.8030335903167725,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253353238105774,1.0,1.0,0.0,1.0,-1.8056724071502688,1.8056697845458984,2.6376678761153016e-06,1.3918529748916626,0.0,0.0,0.0,37.92891311645508,25.0,171.53335571289062,-0.0,452.41015625,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433359503746032,0.2148017436265945,0.1926096081733703,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002228379249573,0.189544677734375,0.1791582703590393,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964465498924256,0.27700275182724,0.1781000345945358,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508342504501343,0.1599925309419632,0.1514940559864044,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828995823860168,0.1788401305675506,0.8030335903167725,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253353238105774,1.0,1.0,0.0,1.0,-1.8056724071502688,1.8056697845458984,2.6376678761153016e-06,1.3918529748916626,0.0,0.0,0.0,37.92891311645508,25.0,171.53335571289062,-0.0,452.41015625,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.986492156982422,0.2190243154764175,0.1962544620037078,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466039538383484,0.1930341273546219,0.1823102384805679,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851384162902832,0.2870684564113617,0.1518953591585159,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886774778366089,0.1624602526426315,0.1536757797002792,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246687293052672,0.1813936233520507,0.8136968016624451,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207800388336181,1.0,1.0,0.0,1.0,-1.7977910041809082,1.797788381576538,2.615121729832026e-06,1.3855329751968384,0.0,0.0,0.0,34.43482208251953,43.0,163.7432098388672,-0.0,436.8247985839844,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.986492156982422,0.2190243154764175,0.1962544620037078,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466039538383484,0.1930341273546219,0.1823102384805679,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851384162902832,0.2870684564113617,0.1518953591585159,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886774778366089,0.1624602526426315,0.1536757797002792,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246687293052672,0.1813936233520507,0.8136968016624451,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207800388336181,1.0,1.0,0.0,1.0,-1.7977910041809082,1.797788381576538,2.615121729832026e-06,1.3855329751968384,0.0,0.0,0.0,34.43482208251953,43.0,163.7432098388672,-0.0,436.8247985839844,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.582763671875,0.9942864775657654,0.2211745977401733,0.1981479376554489,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.9567126631736756,0.194811001420021,0.1839549988508224,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.9822665452957152,0.2926689982414245,0.1473649144172668,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8971679210662842,0.1637447923421859,0.1548500806093216,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.9345125555992126,0.1827398389577865,0.8195160031318665,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5724792480469,290.59112548828125,1.0,0.3219256997108459,1.0,1.0,0.0,1.0,-1.8049769401550293,1.8049743175506592,2.6351781343691982e-06,1.3909212350845337,0.0,0.0,0.0,34.09181213378906,43.0,159.54344177246094,-0.0,440.1905517578125,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.9942601323127748,0.2233455330133438,0.2000928372144699,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.9564738273620604,0.1966044008731842,0.1856499314308166,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9837136268615724,0.2976486980915069,0.1495880186557769,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.8965754508972168,0.1650564521551132,0.1560860872268676,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.9336425065994264,0.1841146945953369,0.825660228729248,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.58135986328125,290.64556884765625,1.0,0.3249986469745636,1.0,1.0,0.0,1.0,-1.820867657661438,1.8208649158477783,2.6804348181030946e-06,1.403270244598389,0.0,0.0,0.0,34.69750213623047,63.0,155.58103942871094,-0.0,451.9388427734375,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9722152352333068,0.2277239710092544,0.2041055113077163,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9281938076019288,0.2002184689044952,0.1891593039035797,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945170879364014,0.3046959340572357,0.1718691736459732,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719607591629028,0.1677330434322357,0.1587041616439819,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046931862831116,0.1868570446968078,0.8384824395179749,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5826721191406,290.7501220703125,1.0,0.3370194435119629,1.0,1.0,0.0,1.0,-1.8751753568649288,1.87517249584198,2.83879489870742e-06,1.4456472396850586,0.0,0.0,0.0,38.67180633544922,83.0,147.2278594970703,-0.0,499.6138305664063,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9722152352333068,0.2277239710092544,0.2041055113077163,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9281938076019288,0.2002184689044952,0.1891593039035797,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945170879364014,0.3046959340572357,0.1718691736459732,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719607591629028,0.1677330434322357,0.1587041616439819,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046931862831116,0.1868570446968078,0.8384824395179749,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5826721191406,290.7501220703125,1.0,0.3370194435119629,1.0,1.0,0.0,1.0,-1.8751753568649288,1.87517249584198,2.83879489870742e-06,1.4456472396850586,0.0,0.0,0.0,38.67180633544922,83.0,147.2278594970703,-0.0,499.6138305664063,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8263244628906,0.9294246435165404,0.2314248830080032,0.207608476281166,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258361816406,0.8870078921318054,0.2032704055309295,0.1922379285097122,297.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8269958496094,0.9990000128746032,0.3073279857635498,0.2024478614330291,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250732421875,0.8368023037910461,0.1700191646814346,0.1610543727874755,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255310058594,0.865970253944397,0.1890662908554077,0.8494687676429749,290.8269958496094,285.7210388183594,290.9372863769531,285.8822937011719,290.93487548828125,297.5651550292969,290.8333740234375,1.0,0.3518948853015899,1.0,1.0,0.0,1.0,-1.935807466506958,1.9358043670654297,3.0220021471905056e-06,1.4930534362792969,0.9846338629722596,0.9846338629722596,0.0,45.097747802734375,83.0,139.2637481689453,-0.0,562.5097045898438,1.0,282.999267578125,284.4532165527344,290.2855529785156,291.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,4.005055449100824e-21,2.002527724550412e-21,2.002527724550412e-21,0.0,0.0,-0.0,3.351141276652925e-05,0.0,-0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8047180175781,0.920037567615509,0.2320816963911056,0.2082550674676895,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8072204589844,0.8790988922119141,0.2038148194551468,0.1928080022335052,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7994079589844,0.9990000128746032,0.3075133264064789,0.2085130661725998,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81036376953125,0.8299232721328735,0.17042838037014,0.1614945828914642,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085327148437,0.8583059906959534,0.1894446611404419,0.851458728313446,290.7999572753906,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5604858398437,290.6340637207031,1.0,0.3549557626247406,1.0,1.0,0.0,1.0,-1.947469472885132,1.9474663734436035,3.057987669308204e-06,1.5021687746047974,0.9948044419288636,0.9948044419288636,0.0,46.59725570678711,101.0,2899.727294921875,-0.0,575.9114379882812,1.0,283.0312194824219,288.65087890625,290.34918212890625,291.4759521484375,293.1499938964844,293.1499938964844,283.1499938964844,2406.00146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0489047728478908,1.0,0.0,0.0,0.6163259744644165,0.6163427233695984,2.232436315807718e-07,3.046196699142456,3.046187162399292,9.46802811085945e-06,0.0,0.0,-0.0,3831.6640625,0.0,13.759336471557615,1347.5894775390625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.8067775368690491,0.2192445695400238,0.202636256814003,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677185058594,0.7756959795951843,0.196413442492485,0.1902361810207367,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0457458496094,0.8835275769233704,0.2923580110073089,0.2087242156267166,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814819335937,0.7322336435317993,0.1638167202472686,0.1591428816318512,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732727050781,0.7560544610023499,0.1812577992677688,0.8354987502098083,286.0477294921875,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3804016113281,285.9548645019531,1.0,0.3714242577552795,1.0,1.0,0.0,1.0,-1.9160212278366089,1.91601824760437,2.96349048767297e-06,1.478984236717224,0.9597790241241456,0.9597790241241456,0.0,68.98457336425781,89.0,10673.9658203125,-0.0,626.3097534179688,1.0,283.106689453125,285.8009948730469,290.8820495605469,292.22332763671875,293.1499938964844,293.1499938964844,283.1499938964844,2867.177978515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144859552383423,1.0,0.0,0.0,1.0966717004776,1.096673846244812,8.045091703934305e-08,3.6896777153015137,3.6896703243255615,7.322807960008504e-06,0.0,0.0,-0.0,3931.493408203125,0.0,40.740211486816406,1683.5341796875,0.0,553.4159545898438,0.2812187969684601,1.0,0.0,3.0,1.0,0.0
12294120,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.8067775368690491,0.2192445695400238,0.202636256814003,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677185058594,0.7756959795951843,0.196413442492485,0.1902361810207367,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0457458496094,0.8835275769233704,0.2923580110073089,0.2087242156267166,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814819335937,0.7322336435317993,0.1638167202472686,0.1591428816318512,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732727050781,0.7560544610023499,0.1812577992677688,0.8354987502098083,286.0477294921875,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3804016113281,285.9548645019531,1.0,0.3714242577552795,1.0,1.0,0.0,1.0,-1.9160212278366089,1.91601824760437,2.96349048767297e-06,1.478984236717224,0.9597790241241456,0.9597790241241456,0.0,68.98457336425781,89.0,10673.9658203125,-0.0,626.3097534179688,1.0,283.106689453125,285.8009948730469,290.8820495605469,292.22332763671875,293.1499938964844,293.1499938964844,283.1499938964844,2867.177978515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144859552383423,1.0,0.0,0.0,1.0966717004776,1.096673846244812,8.045091703934305e-08,3.6896777153015137,3.6896703243255615,7.322807960008504e-06,0.0,0.0,-0.0,3931.493408203125,0.0,40.740211486816406,1683.5341796875,0.0,553.4159545898438,0.2812187969684601,1.0,0.0,3.0,1.0,0.0
12294180,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671203613281,0.7436469793319702,0.2054276168346405,0.1896035224199295,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.721561849117279,0.1865527480840683,0.1811700016260147,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627258300781,0.8206972479820251,0.2785811126232147,0.1983812600374221,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727966308594,0.6776045560836792,0.154941901564598,0.1511194854974746,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706604003906,0.7006655335426331,0.1701762229204177,0.7875692844390869,285.26336669921875,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.2347412109375,1.0,0.3725516200065613,1.0,1.0,0.0,1.0,-1.809865117073059,1.809862494468689,2.6500256353756413e-06,1.3954532146453855,0.947236955165863,0.947236955165863,0.0,85.3215560913086,77.0,11045.302734375,-0.0,601.0430908203125,1.0,283.1387634277344,284.8883972167969,289.6268310546875,290.9678039550781,293.1499938964844,293.1499938964844,283.1499938964844,6020.10546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380580067634583,1.0,0.0,0.0,1.5719537734985352,1.571958065032959,1.6488210974330286e-07,3.6898694038391113,3.6898622512817374,7.321466455323389e-06,0.0,0.0,-0.0,3579.190185546875,0.0,120.35204315185548,1683.5689697265625,0.0,1160.4493408203125,0.3975424468517303,1.0,0.0,3.0,1.0,0.0
12294240,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671203613281,0.7436469793319702,0.2054276168346405,0.1896035224199295,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.721561849117279,0.1865527480840683,0.1811700016260147,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627258300781,0.8206972479820251,0.2785811126232147,0.1983812600374221,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727966308594,0.6776045560836792,0.154941901564598,0.1511194854974746,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706604003906,0.7006655335426331,0.1701762229204177,0.7875692844390869,285.26336669921875,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.2347412109375,1.0,0.3725516200065613,1.0,1.0,0.0,1.0,-1.809865117073059,1.809862494468689,2.6500256353756413e-06,1.3954532146453855,0.947236955165863,0.947236955165863,0.0,85.3215560913086,77.0,11045.302734375,-0.0,601.0430908203125,1.0,283.1387634277344,284.8883972167969,289.6268310546875,290.9678039550781,293.1499938964844,293.1499938964844,283.1499938964844,6020.10546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380580067634583,1.0,0.0,0.0,1.5719537734985352,1.571958065032959,1.6488210974330286e-07,3.6898694038391113,3.6898622512817374,7.321466455323389e-06,0.0,0.0,-0.0,3579.190185546875,0.0,120.35204315185548,1683.5689697265625,0.0,1160.4493408203125,0.3975424468517303,1.0,0.0,3.0,1.0,0.0
12294300,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.731210470199585,0.2010067999362945,0.1850996762514114,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.7097126841545105,0.1829207241535186,0.1774846762418747,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.8082647323608398,0.274306446313858,0.1949809789657592,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.6651525497436523,0.1515718102455139,0.1477476209402084,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.6866654753684998,0.1658288091421127,0.7669775485992432,285.0801086425781,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1748046875,285.0589599609375,1.0,0.3701100647449493,1.0,1.0,0.0,1.0,-1.7671637535095217,1.767161250114441,2.529524635974667e-06,1.361682415008545,0.9411517381668092,0.9411517381668092,0.0,88.29164123535156,77.0,11103.7783203125,-0.0,580.3767700195312,1.0,283.1451721191406,284.6746826171875,289.2025146484375,290.438232421875,293.1499938964844,293.1499938964844,283.1499938964844,7873.35693359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334934234619141,1.0,0.0,0.0,1.786721110343933,1.7867268323898315,2.130134220124092e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3466.62646484375,0.0,177.07894897460938,1683.569091796875,0.0,1130.6759033203125,0.4473308622837066,1.0,0.0,3.0,1.0,0.0
12294360,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.724852442741394,0.1977341175079345,0.1817045211791992,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7030115127563477,0.1800174862146377,0.174450546503067,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8019850254058838,0.27114138007164,0.1924348622560501,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.6585007309913635,0.148821547627449,0.1449069529771804,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.678642213344574,0.1622023433446884,0.7493487000465393,284.9541931152344,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1427307128906,284.93927001953125,1.0,0.3663841784000397,1.0,1.0,0.0,1.0,-1.7318000793457031,1.7317975759506226,2.4322378067154204e-06,1.3336758613586426,0.9340887069702148,0.9340887069702148,0.0,88.8324203491211,65.0,11105.95703125,-0.0,558.1155395507812,1.0,283.1481018066406,284.5287475585937,288.93585205078125,290.0665283203125,293.1499938964844,293.1499938964844,283.1499938964844,9610.7646484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080352663993835,1.0,0.0,0.0,1.9623675346374512,1.962374329566956,2.569532568941213e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3393.390380859375,0.0,235.0611572265625,1683.569091796875,0.0,974.4583129882812,0.4930528402328491,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.7229012250900269,0.1940515786409378,0.177788496017456,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.7007185220718384,0.1764516085386276,0.1705944240093231,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.8013205528259277,0.2675236463546753,0.1894686669111251,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.655630886554718,0.1453517228364944,0.1411913633346557,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.6741454601287842,0.1574899554252624,0.7258229851722717,284.812744140625,285.7590026855469,291.2607421875,286.0721435546875,291.2580871582031,297.1083679199219,284.80328369140625,1.0,0.358357697725296,1.0,1.0,0.0,1.0,-1.6861882209777832,1.6861858367919922,2.310135641891975e-06,1.2975060939788818,0.922684133052826,0.922684133052826,0.0,86.06871795654297,65.0,11107.681640625,-0.0,520.4677124023438,1.0,283.149658203125,284.3601379394531,288.7563171386719,289.75897216796875,293.1499938964844,293.1499938964844,283.1499938964844,12613.8837890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485578775405884,1.0,0.0,0.0,2.221229076385498,2.2212376594543457,3.292153110123764e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3343.096435546875,0.0,342.26202392578125,1683.569091796875,0.0,680.6099853515625,0.5536004900932312,1.0,0.0,3.0,1.0,0.0
12294480,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7235170006752014,0.1934522688388824,0.1771352142095565,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.7013090252876282,0.1758342832326889,0.1699073165655136,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.8023530840873718,0.2669245302677154,0.1889660209417343,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.6559886336326599,0.1447380930185318,0.1405148804187774,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.6742424368858337,0.1566367149353027,0.7214752435684204,284.7912292480469,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1025085449219,284.78277587890625,1.0,0.3563962578773498,1.0,1.0,0.0,1.0,-1.6779412031173706,1.6779389381408691,2.2884657937538577e-06,1.290960669517517,0.9194194674491882,0.9194194674491882,0.0,85.04179382324219,53.0,11102.9306640625,-0.0,512.3301391601562,1.0,283.1497802734375,284.3345642089844,288.7483215332031,289.7304382324219,293.1499938964844,293.1499938964844,283.1499938964844,13188.251953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5353785753250122,1.0,0.0,0.0,2.2653276920318604,2.2653369903564453,3.424171097776707e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3340.2294921875,0.0,363.3728637695313,1683.569091796875,0.0,628.2483520507812,0.5673539638519287,1.0,0.0,3.0,1.0,0.0
12294540,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.722412109375,0.7285652160644531,0.1915778815746307,0.1750484108924865,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.7064685821533203,0.1738269180059433,0.1676212102174759,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214660644531,0.8093629479408264,0.2650238275527954,0.1873389631509781,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.6600033044815063,0.1427101045846939,0.1382279843091964,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.6774716973304749,0.1537593156099319,0.7066116333007812,284.7216796875,285.7958679199219,291.3304443359375,286.112548828125,291.3277282714844,297.0853576660156,284.7157287597656,1.0,0.3482674062252044,1.0,1.0,0.0,1.0,-1.650140404701233,1.650138258934021,2.2163376343087293e-06,1.2688844203948977,0.9090767502784728,0.9090767502784728,0.0,80.08319854736328,53.0,11100.072265625,-0.0,481.1939392089844,1.0,283.14996337890625,284.2491760253906,288.7862854003906,289.7112121582031,293.1499938964844,293.1499938964844,283.1499938964844,15577.9248046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4895593822002411,1.0,0.0,0.0,2.43283748626709,2.4328482151031494,3.949294864469266e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3348.689453125,0.0,451.9205017089844,1683.569091796875,0.0,475.913818359375,0.6057918071746826,1.0,0.0,3.0,1.0,0.0
12294600,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000427246094,0.7320744395256042,0.1909113228321075,0.174281045794487,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7101152539253235,0.1730826497077942,0.1667468249797821,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69927978515625,0.8137880563735962,0.2643364071846008,0.1867314577102661,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.663081705570221,0.14194355905056,0.1373378336429596,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6802777051925659,0.1526419967412948,0.700743556022644,284.699462890625,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799560546875,284.6946105957031,1.0,0.3443636298179626,1.0,1.0,0.0,1.0,-1.6393238306045532,1.6393216848373413,2.188658527302323e-06,1.260290265083313,0.9036403298377992,0.9036403298377992,0.0,77.44676971435547,41.0,11093.2353515625,-0.0,467.35205078125,1.0,283.1499938964844,284.2221374511719,288.8283996582031,289.73651123046875,293.1499938964844,293.1499938964844,283.1499938964844,16481.140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728069007396698,1.0,0.0,0.0,2.489079475402832,2.48909068107605,4.134003859235236e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3358.89599609375,0.0,484.8840637207031,1683.569091796875,0.0,430.16156005859375,0.6225939989089966,1.0,0.0,3.0,1.0,0.0
