time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294660,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7482978105545044,0.1892817765474319,0.1723141819238662,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7256905436515808,0.1711854487657547,0.1644281893968582,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325967788696289,0.2626184225082397,0.1851482987403869,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.678087592124939,0.1399467885494232,0.1349334269762039,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945074200630188,0.1496182531118393,0.684569239616394,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.64385986328125,1.0,0.3311639726161957,1.0,1.0,0.0,1.0,-1.609967827796936,1.609965682029724,2.114622247972875e-06,1.236952304840088,0.8870686292648315,0.8870686292648315,0.0,67.95230102539062,29.0,11087.4228515625,-0.0,424.19525146484375,1.0,283.1499938964844,284.1550598144531,289.00885009765625,289.8941955566406,293.1499938964844,293.1499938964844,283.1499938964844,19386.365234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393650591373443,1.0,0.0,0.0,2.6465072631835938,2.646519899368286,4.673470357374754e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3404.9423828125,0.0,586.9221801757812,1683.569091796875,0.0,351.5585632324219,0.6559780836105347,1.0,0.0,3.0,1.0,0.0
12294720,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7482978105545044,0.1892817765474319,0.1723141819238662,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7256905436515808,0.1711854487657547,0.1644281893968582,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325967788696289,0.2626184225082397,0.1851482987403869,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.678087592124939,0.1399467885494232,0.1349334269762039,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945074200630188,0.1496182531118393,0.684569239616394,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.64385986328125,1.0,0.3311639726161957,1.0,1.0,0.0,1.0,-1.609967827796936,1.609965682029724,2.114622247972875e-06,1.236952304840088,0.8870686292648315,0.8870686292648315,0.0,67.95230102539062,29.0,11087.4228515625,-0.0,424.19525146484375,1.0,283.1499938964844,284.1550598144531,289.00885009765625,289.8941955566406,293.1499938964844,293.1499938964844,283.1499938964844,19386.365234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393650591373443,1.0,0.0,0.0,2.6465072631835938,2.646519899368286,4.673470357374754e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3404.9423828125,0.0,586.9221801757812,1683.569091796875,0.0,351.5585632324219,0.6559780836105347,1.0,0.0,3.0,1.0,0.0
12294780,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.7737961411476135,0.188206061720848,0.1708638668060302,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484788298606873,0.1698267608880996,0.1626374274492263,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606759905815125,0.2614256143569946,0.1839457899332046,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016498446464539,0.1384673565626144,0.1330313235521316,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7166606783866882,0.1472112089395523,0.6712931990623474,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172181844711303,1.0,1.0,0.0,1.0,-1.5864074230194092,1.5864053964614868,2.0563447833410464e-06,1.2182046175003052,0.8701909780502319,0.8701909780502319,0.0,57.5367431640625,25.0,11057.6201171875,-0.0,383.0422668457031,1.0,283.1499938964844,284.1340026855469,289.17987060546875,290.0713195800781,293.1499938964844,293.1499938964844,283.1499938964844,20919.306640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432327538728714,1.0,0.0,0.0,2.688865423202514,2.6888787746429443,4.824268557968026e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3447.593017578125,0.0,620.5588989257812,1683.569091796875,0.0,336.8542175292969,0.6667746305465698,1.0,0.0,3.0,1.0,0.0
12294840,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.7737961411476135,0.188206061720848,0.1708638668060302,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484788298606873,0.1698267608880996,0.1626374274492263,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606759905815125,0.2614256143569946,0.1839457899332046,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016498446464539,0.1384673565626144,0.1330313235521316,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7166606783866882,0.1472112089395523,0.6712931990623474,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172181844711303,1.0,1.0,0.0,1.0,-1.5864074230194092,1.5864053964614868,2.0563447833410464e-06,1.2182046175003052,0.8701909780502319,0.8701909780502319,0.0,57.5367431640625,25.0,11057.6201171875,-0.0,383.0422668457031,1.0,283.1499938964844,284.1340026855469,289.17987060546875,290.0713195800781,293.1499938964844,293.1499938964844,283.1499938964844,20919.306640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432327538728714,1.0,0.0,0.0,2.688865423202514,2.6888787746429443,4.824268557968026e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3447.593017578125,0.0,620.5588989257812,1683.569091796875,0.0,336.8542175292969,0.6667746305465698,1.0,0.0,3.0,1.0,0.0
12294900,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302490234375,0.788093626499176,0.1878177970647812,0.170311152935028,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.761342465877533,0.1692898869514465,0.1619173139333725,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6303100585937,0.8764764666557312,0.2609658241271972,0.1834699064493179,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7141538858413696,0.1378670930862426,0.1322515904903412,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.7276198267936707,0.1461702585220337,0.6655882000923157,284.6302795410156,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0660400390625,284.6305847167969,1.0,0.31120166182518,1.0,1.0,0.0,1.0,-1.5765210390090942,1.576519012451172,2.0321849660831504e-06,1.2103259563446045,0.8619750738143921,0.8619750738143921,0.0,53.002098083496094,25.0,11038.50390625,-0.0,365.6728820800781,1.0,283.1499938964844,284.1358337402344,289.2444763183594,290.1437683105469,293.1499938964844,293.1499938964844,283.1499938964844,21237.693359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348979592323303,1.0,0.0,0.0,2.675694227218628,2.6757075786590576,4.777122057930683e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3462.937255859375,0.0,614.3518676757812,1683.569091796875,0.0,342.1595153808594,0.6667251586914062,1.0,0.0,3.0,1.0,0.0
12294960,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8029714226722717,0.1875049918889999,0.1698515266180038,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.7750579714775085,0.1688232421875,0.1612901389598846,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.8930920958518982,0.2605719566345215,0.1830599457025528,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7260107398033142,0.1373363584280014,0.1315637230873108,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7387996315956116,0.1452092826366424,0.6603733897209167,284.6332397460937,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0668334960937,284.6337890625,1.0,0.3056225180625915,1.0,1.0,0.0,1.0,-1.567636489868164,1.5676344633102417,2.0106292595301056e-06,1.2032461166381836,0.8532179594039917,0.8532179594039917,0.0,48.937744140625,25.0,11031.1044921875,-0.0,350.2678527832031,1.0,283.1499938964844,284.138427734375,289.2934265136719,290.2020568847656,293.1499938964844,293.1499938964844,283.1499938964844,21590.140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439317911863327,1.0,0.0,0.0,2.665966987609864,2.665980339050293,4.742451835682005e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3475.353271484375,0.0,610.4443969726562,1683.569091796875,0.0,351.45806884765625,0.6619973182678223,1.0,0.0,3.0,1.0,0.0
12295020,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280304670333862,0.1870573312044143,0.1691812425851822,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001486659049988,0.1680491119623184,0.1602820008993148,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247930645942688,0.259929746389389,0.1824117749929428,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467920780181885,0.1364344358444214,0.1304340213537216,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592393755912781,0.143467977643013,0.6512218117713928,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699462890625,284.6525573730469,1.0,0.2970021665096283,1.0,1.0,0.0,1.0,-1.5524982213974,1.5524961948394775,1.9742265067179687e-06,1.1911717653274536,0.8363280296325684,0.8363280296325684,0.0,42.8591194152832,25.0,11009.1240234375,-0.0,326.6376037597656,1.0,283.1499938964844,284.1601257324219,289.3509216308594,290.27325439453125,293.1499938964844,293.1499938964844,283.1499938964844,21650.498046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486220180988312,1.0,0.0,0.0,2.60035252571106,2.600365161895752,4.511882423230418e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3476.446533203125,0.0,572.3887939453125,1683.569091796875,0.0,371.8004455566406,0.6470416784286499,1.0,0.0,3.0,1.0,0.0
12295080,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280304670333862,0.1870573312044143,0.1691812425851822,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001486659049988,0.1680491119623184,0.1602820008993148,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247930645942688,0.259929746389389,0.1824117749929428,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467920780181885,0.1364344358444214,0.1304340213537216,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592393755912781,0.143467977643013,0.6512218117713928,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699462890625,284.6525573730469,1.0,0.2970021665096283,1.0,1.0,0.0,1.0,-1.5524982213974,1.5524961948394775,1.9742265067179687e-06,1.1911717653274536,0.8363280296325684,0.8363280296325684,0.0,42.8591194152832,25.0,11009.1240234375,-0.0,326.6376037597656,1.0,283.1499938964844,284.1601257324219,289.3509216308594,290.27325439453125,293.1499938964844,293.1499938964844,283.1499938964844,21650.498046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486220180988312,1.0,0.0,0.0,2.60035252571106,2.600365161895752,4.511882423230418e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3476.446533203125,0.0,572.3887939453125,1683.569091796875,0.0,371.8004455566406,0.6470416784286499,1.0,0.0,3.0,1.0,0.0
12295140,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496260046958923,0.1868005543947219,0.1687569916248321,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212793469429016,0.1674329936504364,0.1595042794942855,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.9539559483528136,0.2594297528266907,0.1819219589233398,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658457159996033,0.1356923282146453,0.1295362263917923,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777552008628845,0.1419034451246261,0.6432600021362305,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.6814270019531,1.0,0.2904570698738098,1.0,1.0,0.0,1.0,-1.5398296117782593,1.539827585220337,1.944082896443433e-06,1.1810611486434937,0.8196702003479004,0.8196702003479004,0.0,38.53565979003906,25.0,10988.7802734375,-0.0,309.1982421875,1.0,283.1499938964844,284.19464111328125,289.3779602050781,290.3052673339844,293.1499938964844,293.1499938964844,283.1499938964844,21294.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540748000144958,1.0,0.0,0.0,2.5075013637542725,2.507513523101806,4.195422889097245e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3470.2099609375,0.0,519.2120361328125,1683.569091796875,0.0,384.2372131347656,0.6256003379821777,1.0,0.0,3.0,1.0,0.0
12295200,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496260046958923,0.1868005543947219,0.1687569916248321,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212793469429016,0.1674329936504364,0.1595042794942855,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.9539559483528136,0.2594297528266907,0.1819219589233398,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658457159996033,0.1356923282146453,0.1295362263917923,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777552008628845,0.1419034451246261,0.6432600021362305,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.6814270019531,1.0,0.2904570698738098,1.0,1.0,0.0,1.0,-1.5398296117782593,1.539827585220337,1.944082896443433e-06,1.1810611486434937,0.8196702003479004,0.8196702003479004,0.0,38.53565979003906,25.0,10988.7802734375,-0.0,309.1982421875,1.0,283.1499938964844,284.19464111328125,289.3779602050781,290.3052673339844,293.1499938964844,293.1499938964844,283.1499938964844,21294.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540748000144958,1.0,0.0,0.0,2.5075013637542725,2.507513523101806,4.195422889097245e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3470.2099609375,0.0,519.2120361328125,1683.569091796875,0.0,384.2372131347656,0.6256003379821777,1.0,0.0,3.0,1.0,0.0
12295260,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691619038581848,0.1867074966430664,0.1685277968645095,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385200500488281,0.166939690709114,0.1588950455188751,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761537313461304,0.2590398490428924,0.1815469861030578,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828290462493896,0.1350752264261245,0.1288090646266937,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937225699424744,0.140472799539566,0.6361547112464905,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854211032390594,1.0,1.0,0.0,1.0,-1.5289688110351562,1.5289669036865234,1.9184703887731303e-06,1.1723862886428833,0.8033770322799683,0.8033770322799683,0.0,35.4061164855957,25.0,10967.9921875,-0.0,295.9650573730469,1.0,283.1499938964844,284.239501953125,289.3995361328125,290.3249816894531,293.1499938964844,293.1499938964844,283.1499938964844,20658.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4548758268356323,1.0,0.0,0.0,2.397899389266968,2.397910594940185,3.836676967239329e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3463.525146484375,0.0,459.8835754394531,1683.569091796875,0.0,386.0978698730469,0.6031588912010193,1.0,0.0,3.0,1.0,0.0
12295320,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691619038581848,0.1867074966430664,0.1685277968645095,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385200500488281,0.166939690709114,0.1588950455188751,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761537313461304,0.2590398490428924,0.1815469861030578,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828290462493896,0.1350752264261245,0.1288090646266937,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937225699424744,0.140472799539566,0.6361547112464905,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854211032390594,1.0,1.0,0.0,1.0,-1.5289688110351562,1.5289669036865234,1.9184703887731303e-06,1.1723862886428833,0.8033770322799683,0.8033770322799683,0.0,35.4061164855957,25.0,10967.9921875,-0.0,295.9650573730469,1.0,283.1499938964844,284.239501953125,289.3995361328125,290.3249816894531,293.1499938964844,293.1499938964844,283.1499938964844,20658.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4548758268356323,1.0,0.0,0.0,2.397899389266968,2.397910594940185,3.836676967239329e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3463.525146484375,0.0,459.8835754394531,1683.569091796875,0.0,386.0978698730469,0.6031588912010193,1.0,0.0,3.0,1.0,0.0
12295380,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862513303756714,0.1867469847202301,0.1684566289186477,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533146381378174,0.1665399074554443,0.1584140509366989,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918971657752992,0.2587256729602813,0.1812557429075241,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972394227981567,0.1345554739236831,0.1282132118940353,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067775964736938,0.1391435861587524,0.6296954154968262,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814898490905761,1.0,1.0,0.0,1.0,-1.5194857120513916,1.5194838047027588,1.8962796275445728e-06,1.1648063659667969,0.7874130010604858,0.7874130010604858,0.0,33.11842727661133,25.0,10963.3203125,-0.0,285.706298828125,1.0,283.1499938964844,284.2814636230469,289.4296264648437,290.3519287109375,293.1499938964844,293.1499938964844,283.1499938964844,20357.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530785083770752,1.0,0.0,0.0,2.3079628944396973,2.307973623275757,3.554275167516608e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3465.618896484375,0.0,415.82659912109375,1683.569091796875,0.0,381.9352416992188,0.5830740332603455,1.0,0.0,3.0,1.0,0.0
12295440,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862513303756714,0.1867469847202301,0.1684566289186477,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533146381378174,0.1665399074554443,0.1584140509366989,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918971657752992,0.2587256729602813,0.1812557429075241,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972394227981567,0.1345554739236831,0.1282132118940353,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067775964736938,0.1391435861587524,0.6296954154968262,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814898490905761,1.0,1.0,0.0,1.0,-1.5194857120513916,1.5194838047027588,1.8962796275445728e-06,1.1648063659667969,0.7874130010604858,0.7874130010604858,0.0,33.11842727661133,25.0,10963.3203125,-0.0,285.706298828125,1.0,283.1499938964844,284.2814636230469,289.4296264648437,290.3519287109375,293.1499938964844,293.1499938964844,283.1499938964844,20357.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530785083770752,1.0,0.0,0.0,2.3079628944396973,2.307973623275757,3.554275167516608e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3465.618896484375,0.0,415.82659912109375,1683.569091796875,0.0,381.9352416992188,0.5830740332603455,1.0,0.0,3.0,1.0,0.0
12295500,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.8937414884567261,0.1868084669113159,0.168468564748764,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.8598091006278992,0.1663678139448166,0.1582105010747909,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9978100061416626,0.2585887312889099,0.1811231672763824,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8033983707427979,0.1343252807855606,0.1279539912939071,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8120337128639221,0.1385090202093124,0.6266524791717529,284.7689819335937,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0884704589844,284.7718811035156,1.0,0.2798433005809784,1.0,1.0,0.0,1.0,-1.5151231288909912,1.5151212215423584,1.886126824501844e-06,1.1613192558288574,0.7797901034355164,0.7797901034355164,0.0,32.215049743652344,25.0,10962.3271484375,-0.0,281.4134521484375,1.0,283.1499938964844,284.3026428222656,289.4482727050781,290.369140625,293.1499938964844,293.1499938964844,283.1499938964844,20271.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518927633762359,1.0,0.0,0.0,2.2652087211608887,2.265219211578369,3.423811278935318e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3467.26123046875,0.0,396.2113952636719,1683.569091796875,0.0,379.21295166015625,0.5736397504806519,1.0,0.0,3.0,1.0,0.0
12295560,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.8974295258522034,0.1868914812803268,0.1685197949409485,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.8628251552581787,0.1662080883979797,0.1580393463373184,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.997003436088562,0.2586555182933807,0.1784216612577438,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.8061259984970093,0.1341087073087692,0.1277283430099487,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8138896226882935,0.1378884315490722,0.6237691640853882,284.7860717773437,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0919189453125,284.7886047363281,1.0,0.2782787084579468,1.0,1.0,0.0,1.0,-1.5080143213272097,1.5080124139785769,1.8697312498261447e-06,1.1557055711746216,0.7718150019645691,0.7718150019645691,0.0,31.70516014099121,25.0,10947.642578125,-0.0,276.9329833984375,1.0,283.1499938964844,284.3225402832031,289.4686889648437,290.3883056640625,293.1499938964844,293.1499938964844,283.1499938964844,20168.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507633745670318,1.0,0.0,0.0,2.224664688110352,2.224674701690674,3.302345135125506e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3466.409912109375,0.0,378.1248474121094,1683.569091796875,0.0,376.6375122070313,0.5646872520446777,1.0,0.0,3.0,1.0,0.0
12295620,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9040696024894714,0.1871231794357299,0.1686827391386032,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681695461273193,0.1659303158521652,0.1577377170324325,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950324296951294,0.2598522305488586,0.1734120696783065,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107770681381226,0.1337216794490814,0.1273217797279358,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.816895067691803,0.1367045938968658,0.6182482838630676,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754441797733307,1.0,1.0,0.0,1.0,-1.4947069883346558,1.4947052001953125,1.839123683566868e-06,1.14504075050354,0.7565481662750244,0.7565481662750244,0.0,30.81578826904297,25.0,10914.1494140625,-0.0,268.82037353515625,1.0,283.1499938964844,284.3618469238281,289.5108642578125,290.4273681640625,293.1499938964844,293.1499938964844,283.1499938964844,20045.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487347304821014,1.0,0.0,0.0,2.145427227020264,2.145436763763428,3.071290848311037e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3459.911865234375,0.0,344.8105773925781,1683.569091796875,0.0,372.0535583496094,0.5473805665969849,1.0,0.0,3.0,1.0,0.0
12295680,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9040696024894714,0.1871231794357299,0.1686827391386032,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681695461273193,0.1659303158521652,0.1577377170324325,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950324296951294,0.2598522305488586,0.1734120696783065,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107770681381226,0.1337216794490814,0.1273217797279358,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.816895067691803,0.1367045938968658,0.6182482838630676,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754441797733307,1.0,1.0,0.0,1.0,-1.4947069883346558,1.4947052001953125,1.839123683566868e-06,1.14504075050354,0.7565481662750244,0.7565481662750244,0.0,30.81578826904297,25.0,10914.1494140625,-0.0,268.82037353515625,1.0,283.1499938964844,284.3618469238281,289.5108642578125,290.4273681640625,293.1499938964844,293.1499938964844,283.1499938964844,20045.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487347304821014,1.0,0.0,0.0,2.145427227020264,2.145436763763428,3.071290848311037e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3459.911865234375,0.0,344.8105773925781,1683.569091796875,0.0,372.0535583496094,0.5473805665969849,1.0,0.0,3.0,1.0,0.0
12295740,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105668067932128,0.1874568611383438,0.168937474489212,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730860352516174,0.1657167822122573,0.1574984788894653,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.993575930595398,0.2616361975669861,0.1692779660224914,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148890733718872,0.1334031522274017,0.126982182264328,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194746971130371,0.1356066614389419,0.613123893737793,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.8551940917969,1.0,0.272985577583313,1.0,1.0,0.0,1.0,-1.4832128286361694,1.4832110404968262,1.8129624095308827e-06,1.1358412504196167,0.7417202591896057,0.7417202591896057,0.0,30.05121803283692,25.0,10889.294921875,-0.0,261.9244079589844,1.0,283.1499938964844,284.4034423828125,289.55322265625,290.4675598144531,293.1499938964844,293.1499938964844,283.1499938964844,19955.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470777809619903,1.0,0.0,0.0,2.069084882736206,2.069093942642212,2.85660348708916e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3456.24853515625,0.0,314.8562927246094,1683.569091796875,0.0,368.34912109375,0.5308526158332825,1.0,0.0,3.0,1.0,0.0
12295800,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105668067932128,0.1874568611383438,0.168937474489212,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730860352516174,0.1657167822122573,0.1574984788894653,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.993575930595398,0.2616361975669861,0.1692779660224914,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148890733718872,0.1334031522274017,0.126982182264328,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194746971130371,0.1356066614389419,0.613123893737793,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.8551940917969,1.0,0.272985577583313,1.0,1.0,0.0,1.0,-1.4832128286361694,1.4832110404968262,1.8129624095308827e-06,1.1358412504196167,0.7417202591896057,0.7417202591896057,0.0,30.05121803283692,25.0,10889.294921875,-0.0,261.9244079589844,1.0,283.1499938964844,284.4034423828125,289.55322265625,290.4675598144531,293.1499938964844,293.1499938964844,283.1499938964844,19955.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470777809619903,1.0,0.0,0.0,2.069084882736206,2.069093942642212,2.85660348708916e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3456.24853515625,0.0,314.8562927246094,1683.569091796875,0.0,368.34912109375,0.5308526158332825,1.0,0.0,3.0,1.0,0.0
12295860,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167762994766236,0.1878977566957473,0.169291004538536,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774723410606384,0.1655710041522979,0.1573261767625808,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.992138922214508,0.2636798024177551,0.165671706199646,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184577226638794,0.1331552863121032,0.1267125606536865,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.821570098400116,0.1345906406641006,0.6083894968032837,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1266174316406,284.8915710449219,1.0,0.2708421647548675,1.0,1.0,0.0,1.0,-1.473093032836914,1.4730912446975708,1.790121132216882e-06,1.1277326345443726,0.7273897528648376,0.7273897528648376,0.0,29.402433395385746,28.0,10869.5908203125,-0.0,255.99620056152344,1.0,283.1499938964844,284.447265625,289.59490966796875,290.5078125,293.1499938964844,293.1499938964844,283.1499938964844,19878.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458071887493133,1.0,0.0,0.0,1.9951764345169067,1.9951852560043333,2.656170750015008e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3454.11865234375,0.0,287.71728515625,1683.569091796875,0.0,365.53228759765625,0.5149776935577393,1.0,0.0,3.0,1.0,0.0
12295920,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167762994766236,0.1878977566957473,0.169291004538536,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774723410606384,0.1655710041522979,0.1573261767625808,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.992138922214508,0.2636798024177551,0.165671706199646,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184577226638794,0.1331552863121032,0.1267125606536865,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.821570098400116,0.1345906406641006,0.6083894968032837,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1266174316406,284.8915710449219,1.0,0.2708421647548675,1.0,1.0,0.0,1.0,-1.473093032836914,1.4730912446975708,1.790121132216882e-06,1.1277326345443726,0.7273897528648376,0.7273897528648376,0.0,29.402433395385746,28.0,10869.5908203125,-0.0,255.99620056152344,1.0,283.1499938964844,284.447265625,289.59490966796875,290.5078125,293.1499938964844,293.1499938964844,283.1499938964844,19878.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458071887493133,1.0,0.0,0.0,1.9951764345169067,1.9951852560043333,2.656170750015008e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3454.11865234375,0.0,287.71728515625,1683.569091796875,0.0,365.53228759765625,0.5149776935577393,1.0,0.0,3.0,1.0,0.0
12295980,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176452159881592,0.1884527504444122,0.1697622537612915,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772175312042236,0.1654991060495376,0.1572402715682983,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.992168426513672,0.2654574513435364,0.1657420247793197,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8180088996887207,0.1329830437898636,0.1265314370393753,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196714520454407,0.1336519867181778,0.6040971875190735,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702227234840393,1.0,1.0,0.0,1.0,-1.4682660102844238,1.4682642221450806,1.7792292510421248e-06,1.123803734779358,0.7136552333831787,0.7136552333831787,0.0,29.32198905944824,31.0,10877.0869140625,-0.0,253.76747131347656,1.0,283.1499938964844,284.4955749511719,289.6358337402344,290.54852294921875,293.1499938964844,293.1499938964844,283.1499938964844,19799.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4448872804641723,1.0,0.0,0.0,1.923799753189087,1.923808097839356,2.46952311044879e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3459.274658203125,0.0,263.1278686523437,1683.569091796875,0.0,363.5055541992188,0.4997502863407135,1.0,0.0,3.0,1.0,0.0
12296040,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176452159881592,0.1884527504444122,0.1697622537612915,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772175312042236,0.1654991060495376,0.1572402715682983,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.992168426513672,0.2654574513435364,0.1657420247793197,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8180088996887207,0.1329830437898636,0.1265314370393753,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196714520454407,0.1336519867181778,0.6040971875190735,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702227234840393,1.0,1.0,0.0,1.0,-1.4682660102844238,1.4682642221450806,1.7792292510421248e-06,1.123803734779358,0.7136552333831787,0.7136552333831787,0.0,29.32198905944824,31.0,10877.0869140625,-0.0,253.76747131347656,1.0,283.1499938964844,284.4955749511719,289.6358337402344,290.54852294921875,293.1499938964844,293.1499938964844,283.1499938964844,19799.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4448872804641723,1.0,0.0,0.0,1.923799753189087,1.923808097839356,2.46952311044879e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3459.274658203125,0.0,263.1278686523437,1683.569091796875,0.0,363.5055541992188,0.4997502863407135,1.0,0.0,3.0,1.0,0.0
12296100,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9161359667778016,0.1887744218111038,0.1700436025857925,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8754321336746216,0.1654913425445556,0.1572306454181671,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9927238821983336,0.2659705281257629,0.1670927554368972,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.816353440284729,0.1329251378774643,0.1264744102954864,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8172803521156311,0.1332045644521713,0.6020929217338562,284.9513244628906,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.140869140625,284.9552307128906,1.0,0.2703925967216491,1.0,1.0,0.0,1.0,-1.4677380323410034,1.4677362442016602,1.7780164398573106e-06,1.1233505010604858,0.7072376012802124,0.7072376012802124,0.0,29.48344612121582,31.0,10891.1865234375,-0.0,253.9498748779297,1.0,283.1499938964844,284.52197265625,289.65643310546875,290.56982421875,293.1499938964844,293.1499938964844,283.1499938964844,19774.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446358382701874,1.0,0.0,0.0,1.888735294342041,1.88874351978302,2.380321291184373e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3465.182861328125,0.0,251.67105102539065,1683.569091796875,0.0,362.9534301757813,0.4923368692398071,1.0,0.0,3.0,1.0,0.0
12296160,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9135584235191344,0.1891259998083114,0.1703556030988693,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8727250695228577,0.1655025333166122,0.1572429239749908,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9935417175292968,0.2661836445331573,0.169187843799591,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8138747811317444,0.1328859627246856,0.1264391839504242,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8140437602996826,0.1327676028013229,0.6001610159873962,284.9749450683594,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1431579589844,284.9789733886719,1.0,0.270850270986557,1.0,1.0,0.0,1.0,-1.4682798385620115,1.4682780504226685,1.7791949176171329e-06,1.1237514019012451,0.7006487846374512,0.7006487846374512,0.0,29.7634391784668,25.0,10912.5810546875,-0.0,254.87673950195312,1.0,283.1499938964844,284.54913330078125,289.6772155761719,290.5920104980469,293.1499938964844,293.1499938964844,283.1499938964844,19710.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444579154253006,1.0,0.0,0.0,1.8554741144180296,1.8554822206497192,2.2972233182372295e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3473.978759765625,0.0,240.98995971679688,1683.569091796875,0.0,362.8291015625,0.4852585196495056,1.0,0.0,3.0,1.0,0.0
12296220,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201947450637816,0.1898958683013916,0.1710097640752792,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772367238998413,0.165562018752098,0.1572701781988144,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9921802282333374,0.2668750584125519,0.1657704859972,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176493048667908,0.1328449696302414,0.1263711750507354,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162426352500916,0.1319092363119125,0.5961999297142029,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.268759548664093,1.0,1.0,0.0,1.0,-1.4601659774780271,1.460164189338684,1.761166117830726e-06,1.1173248291015625,0.6883246898651123,0.6883246898651123,0.0,29.179065704345703,28.0,10903.1083984375,-0.0,250.03518676757807,1.0,283.1499938964844,284.5997619628906,289.7177429199219,290.6347351074219,293.1499938964844,293.1499938964844,283.1499938964844,19613.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449429810047149,1.0,0.0,0.0,1.7905550003051758,1.7905627489089966,2.1392854421264929e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3478.54248046875,0.0,221.18751525878903,1683.569091796875,0.0,363.6280212402344,0.4715725779533386,1.0,0.0,3.0,1.0,0.0
12296280,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201947450637816,0.1898958683013916,0.1710097640752792,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772367238998413,0.165562018752098,0.1572701781988144,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9921802282333374,0.2668750584125519,0.1657704859972,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176493048667908,0.1328449696302414,0.1263711750507354,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162426352500916,0.1319092363119125,0.5961999297142029,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.268759548664093,1.0,1.0,0.0,1.0,-1.4601659774780271,1.460164189338684,1.761166117830726e-06,1.1173248291015625,0.6883246898651123,0.6883246898651123,0.0,29.179065704345703,28.0,10903.1083984375,-0.0,250.03518676757807,1.0,283.1499938964844,284.5997619628906,289.7177429199219,290.6347351074219,293.1499938964844,293.1499938964844,283.1499938964844,19613.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449429810047149,1.0,0.0,0.0,1.7905550003051758,1.7905627489089966,2.1392854421264929e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3478.54248046875,0.0,221.18751525878903,1683.569091796875,0.0,363.6280212402344,0.4715725779533386,1.0,0.0,3.0,1.0,0.0
12296340,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224753379821776,0.190763309597969,0.1717612743377685,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780153393745422,0.1656841188669204,0.1573667973279953,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919885396957396,0.2684730291366577,0.1653161793947219,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181729316711426,0.1328691393136978,0.1263747960329055,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151676058769226,0.1311174780130386,0.5925502181053162,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682804465293884,1.0,1.0,0.0,1.0,-1.4562557935714722,1.456254005432129,1.7523802853247616e-06,1.1140903234481812,0.6766687631607056,0.6766687631607056,0.0,29.048992156982425,31.0,10907.9375,-0.0,248.0966796875,1.0,283.1499938964844,284.65087890625,289.7535705566406,290.67120361328125,293.1499938964844,293.1499938964844,283.1499938964844,19513.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451169073581695,1.0,0.0,0.0,1.7291109561920166,1.7291184663772583,1.994982739006446e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3481.77197265625,0.0,203.52359008789065,1683.569091796875,0.0,364.0104675292969,0.4587093293666839,1.0,0.0,3.0,1.0,0.0
12296400,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224753379821776,0.190763309597969,0.1717612743377685,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780153393745422,0.1656841188669204,0.1573667973279953,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919885396957396,0.2684730291366577,0.1653161793947219,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181729316711426,0.1328691393136978,0.1263747960329055,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151676058769226,0.1311174780130386,0.5925502181053162,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682804465293884,1.0,1.0,0.0,1.0,-1.4562557935714722,1.456254005432129,1.7523802853247616e-06,1.1140903234481812,0.6766687631607056,0.6766687631607056,0.0,29.048992156982425,31.0,10907.9375,-0.0,248.0966796875,1.0,283.1499938964844,284.65087890625,289.7535705566406,290.67120361328125,293.1499938964844,293.1499938964844,283.1499938964844,19513.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451169073581695,1.0,0.0,0.0,1.7291109561920166,1.7291184663772583,1.994982739006446e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3481.77197265625,0.0,203.52359008789065,1683.569091796875,0.0,364.0104675292969,0.4587093293666839,1.0,0.0,3.0,1.0,0.0
12296460,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193734526634216,0.1917701512575149,0.1726412922143936,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742574453353882,0.1658763885498047,0.1575467884540558,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.993258774280548,0.2693487405776977,0.1684479564428329,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147730827331543,0.1329614669084549,0.1264612972736358,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.810083270072937,0.1303862780332565,0.5892850160598755,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.11431884765625,1.0,0.269046276807785,1.0,1.0,0.0,1.0,-1.4574697017669678,1.457468032836914,1.7549916719872272e-06,1.1149834394454956,0.6658712029457092,0.6658712029457092,0.0,29.469078063964844,34.0,10945.0634765625,-0.0,249.6400146484375,1.0,283.1499938964844,284.70709228515625,289.7891540527344,290.7089538574219,293.1499938964844,293.1499938964844,283.1499938964844,19400.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451633989810943,1.0,0.0,0.0,1.671807885169983,1.671815037727356,1.864945460283707e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3496.631103515625,0.0,187.9260406494141,1683.569091796875,0.0,364.11279296875,0.4467723667621612,1.0,0.0,3.0,1.0,0.0
