time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296520,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193734526634216,0.1917701512575149,0.1726412922143936,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742574453353882,0.1658763885498047,0.1575467884540558,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.993258774280548,0.2693487405776977,0.1684479564428329,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147730827331543,0.1329614669084549,0.1264612972736358,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.810083270072937,0.1303862780332565,0.5892850160598755,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.11431884765625,1.0,0.269046276807785,1.0,1.0,0.0,1.0,-1.4574697017669678,1.457468032836914,1.7549916719872272e-06,1.1149834394454956,0.6658712029457092,0.6658712029457092,0.0,29.469078063964844,34.0,10945.0634765625,-0.0,249.6400146484375,1.0,283.1499938964844,284.70709228515625,289.7891540527344,290.7089538574219,293.1499938964844,293.1499938964844,283.1499938964844,19400.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451633989810943,1.0,0.0,0.0,1.671807885169983,1.671815037727356,1.864945460283707e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3496.631103515625,0.0,187.9260406494141,1683.569091796875,0.0,364.11279296875,0.4467723667621612,1.0,0.0,3.0,1.0,0.0
12296580,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126620292663574,0.1929906606674194,0.1737137138843536,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673151731491089,0.1661423444747924,0.1578103154897689,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952794909477234,0.2691517770290375,0.1741766929626464,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.808401346206665,0.1331202536821365,0.1266256719827652,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017671704292297,0.1296923607587814,0.5862792134284973,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708562910556793,1.0,1.0,0.0,1.0,-1.4625378847122192,1.4625362157821655,1.7661668607615866e-06,1.118952393531799,0.6559925079345703,0.6559925079345703,0.0,30.323692321777344,25.0,11005.53125,-0.0,253.87057495117188,1.0,283.1499938964844,284.7663269042969,289.82635498046875,290.75030517578125,293.1499938964844,293.1499938964844,283.1499938964844,19278.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456503093242645,1.0,0.0,0.0,1.6191177368164062,1.6191246509552002,1.749243523363475e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3519.601806640625,0.0,174.30227661132812,1683.569091796875,0.0,365.1858520507813,0.4358439445495605,1.0,0.0,3.0,1.0,0.0
12296640,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126620292663574,0.1929906606674194,0.1737137138843536,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673151731491089,0.1661423444747924,0.1578103154897689,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952794909477234,0.2691517770290375,0.1741766929626464,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.808401346206665,0.1331202536821365,0.1266256719827652,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017671704292297,0.1296923607587814,0.5862792134284973,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708562910556793,1.0,1.0,0.0,1.0,-1.4625378847122192,1.4625362157821655,1.7661668607615866e-06,1.118952393531799,0.6559925079345703,0.6559925079345703,0.0,30.323692321777344,25.0,11005.53125,-0.0,253.87057495117188,1.0,283.1499938964844,284.7663269042969,289.82635498046875,290.75030517578125,293.1499938964844,293.1499938964844,283.1499938964844,19278.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456503093242645,1.0,0.0,0.0,1.6191177368164062,1.6191246509552002,1.749243523363475e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3519.601806640625,0.0,174.30227661132812,1683.569091796875,0.0,365.1858520507813,0.4358439445495605,1.0,0.0,3.0,1.0,0.0
12296700,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9150739312171936,0.1936625689268112,0.1742972731590271,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.8686156868934631,0.1662946939468383,0.1579453945159912,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.9950157999992372,0.2689231038093567,0.173362523317337,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.8095487952232361,0.1332162469625473,0.1267083138227462,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8020302653312683,0.1293487846851349,0.5847185254096985,285.18804931640625,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.164794921875,285.1917724609375,1.0,0.2701440453529358,1.0,1.0,0.0,1.0,-1.4606562852859497,1.460654616355896,1.7620434391574236e-06,1.1175090074539185,0.6515347361564636,0.6515347361564636,0.0,30.17955780029297,25.0,11014.2646484375,-0.0,252.7259979248047,1.0,283.1499938964844,284.7943420410156,289.84521484375,290.7715759277344,293.1499938964844,293.1499938964844,283.1499938964844,19230.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461691379547119,1.0,0.0,0.0,1.5941579341888428,1.5941647291183472,1.6957275761342316e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3527.6865234375,0.0,168.13467407226562,1683.569091796875,0.0,366.3325805664063,0.4307190775871277,1.0,0.0,3.0,1.0,0.0
12296760,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9221821427345276,0.1943568289279937,0.1748913824558258,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.8737460374832153,0.1664558202028274,0.1580737829208374,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.99369478225708,0.2693208754062652,0.1695959419012069,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8141134977340698,0.1333207786083221,0.1267832964658737,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8058592081069946,0.1290126740932464,0.5830978155136108,285.20819091796875,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1675720214844,285.211181640625,1.0,0.268541008234024,1.0,1.0,0.0,1.0,-1.4551490545272827,1.4551472663879397,1.7498414308647623e-06,1.1131184101104736,0.6469206809997559,0.6469206809997559,0.0,29.57692146301269,28.0,11000.1630859375,-0.0,248.9469757080078,1.0,283.1499938964844,284.81744384765625,289.8630065917969,290.7907409667969,293.1499938964844,293.1499938964844,283.1499938964844,19158.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467388689517975,1.0,0.0,0.0,1.571129560470581,1.571136236190796,1.6470903574372644e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3527.744140625,0.0,162.49688720703125,1683.569091796875,0.0,367.5957336425781,0.4259446263313293,1.0,0.0,3.0,1.0,0.0
12296820,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.927660584449768,0.1958132684230804,0.1761669665575027,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8766992688179016,0.1668194532394409,0.158394306898117,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930041432380676,0.2711099684238434,0.167796179652214,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166189789772034,0.1335718631744384,0.126997634768486,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066807389259338,0.1284022182226181,0.5802204608917236,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.267955332994461,1.0,1.0,0.0,1.0,-1.451701045036316,1.4516993761062622,1.7420743461116215e-06,1.1102161407470703,0.6385582685470581,0.6385582685470581,0.0,29.277875900268555,31.0,11005.974609375,-0.0,246.7891998291016,1.0,283.1499938964844,284.864990234375,289.8939819335937,290.82275390625,293.1499938964844,293.1499938964844,283.1499938964844,19046.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473749995231628,1.0,0.0,0.0,1.5273154973983765,1.5273219347000122,1.556506532551794e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3530.793701171875,0.0,152.227294921875,1683.569091796875,0.0,369.0110168457031,0.4169745147228241,1.0,0.0,3.0,1.0,0.0
12296880,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.927660584449768,0.1958132684230804,0.1761669665575027,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8766992688179016,0.1668194532394409,0.158394306898117,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930041432380676,0.2711099684238434,0.167796179652214,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166189789772034,0.1335718631744384,0.126997634768486,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066807389259338,0.1284022182226181,0.5802204608917236,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.267955332994461,1.0,1.0,0.0,1.0,-1.451701045036316,1.4516993761062622,1.7420743461116215e-06,1.1102161407470703,0.6385582685470581,0.6385582685470581,0.0,29.277875900268555,31.0,11005.974609375,-0.0,246.7891998291016,1.0,283.1499938964844,284.864990234375,289.8939819335937,290.82275390625,293.1499938964844,293.1499938964844,283.1499938964844,19046.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473749995231628,1.0,0.0,0.0,1.5273154973983765,1.5273219347000122,1.556506532551794e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3530.793701171875,0.0,152.227294921875,1683.569091796875,0.0,369.0110168457031,0.4169745147228241,1.0,0.0,3.0,1.0,0.0
12296940,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272428154945374,0.1973713189363479,0.1775501072406768,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747771382331848,0.1672425270080566,0.1587896943092346,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937811493873596,0.272416353225708,0.1698284149169922,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8148745894432068,0.1338789761066436,0.1272846758365631,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030467629432678,0.1278571337461471,0.5777605175971985,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686704695224762,1.0,1.0,0.0,1.0,-1.453665018081665,1.4536632299423218,1.74630429228273e-06,1.11168110370636,0.631125807762146,0.631125807762146,0.0,29.57521629333496,34.0,11048.623046875,-0.0,248.33230590820312,1.0,283.1499938964844,284.9166564941406,289.9248962402344,290.8561706542969,293.1499938964844,293.1499938964844,283.1499938964844,18931.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476329684257507,1.0,0.0,0.0,1.4881210327148438,1.4881272315979004,1.477644246961063e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3547.444580078125,0.0,143.39657592773438,1683.569091796875,0.0,369.58642578125,0.4089706838130951,1.0,0.0,3.0,1.0,0.0
12297000,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272428154945374,0.1973713189363479,0.1775501072406768,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747771382331848,0.1672425270080566,0.1587896943092346,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937811493873596,0.272416353225708,0.1698284149169922,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8148745894432068,0.1338789761066436,0.1272846758365631,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030467629432678,0.1278571337461471,0.5777605175971985,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686704695224762,1.0,1.0,0.0,1.0,-1.453665018081665,1.4536632299423218,1.74630429228273e-06,1.11168110370636,0.631125807762146,0.631125807762146,0.0,29.57521629333496,34.0,11048.623046875,-0.0,248.33230590820312,1.0,283.1499938964844,284.9166564941406,289.9248962402344,290.8561706542969,293.1499938964844,293.1499938964844,283.1499938964844,18931.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476329684257507,1.0,0.0,0.0,1.4881210327148438,1.4881272315979004,1.477644246961063e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3547.444580078125,0.0,143.39657592773438,1683.569091796875,0.0,369.58642578125,0.4089706838130951,1.0,0.0,3.0,1.0,0.0
12297060,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225149750709534,0.1990280598402023,0.1790378242731094,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693336248397827,0.1677249073982238,0.1592569947242736,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.99543434381485,0.2727341055870056,0.1746662557125091,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099533319473267,0.1342403888702392,0.1276391744613647,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961151003837585,0.1273471266031265,0.5755640268325806,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704775035381317,1.0,1.0,0.0,1.0,-1.4596065282821655,1.4596048593521118,1.7593514485270134e-06,1.1163179874420166,0.6246569156646729,0.6246569156646729,0.0,30.33185386657715,25.0,11117.6357421875,-0.0,252.668701171875,1.0,283.1499938964844,284.9696960449219,289.9581604003906,290.8941345214844,293.1499938964844,293.1499938964844,283.1499938964844,18813.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482786953449249,1.0,0.0,0.0,1.4537066221237185,1.453712821006775,1.4100903911185014e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3573.385009765625,0.0,135.9053497314453,1683.569091796875,0.0,371.0304870605469,0.4019493460655212,1.0,0.0,3.0,1.0,0.0
12297120,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225149750709534,0.1990280598402023,0.1790378242731094,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693336248397827,0.1677249073982238,0.1592569947242736,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.99543434381485,0.2727341055870056,0.1746662557125091,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099533319473267,0.1342403888702392,0.1276391744613647,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961151003837585,0.1273471266031265,0.5755640268325806,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704775035381317,1.0,1.0,0.0,1.0,-1.4596065282821655,1.4596048593521118,1.7593514485270134e-06,1.1163179874420166,0.6246569156646729,0.6246569156646729,0.0,30.33185386657715,25.0,11117.6357421875,-0.0,252.668701171875,1.0,283.1499938964844,284.9696960449219,289.9581604003906,290.8941345214844,293.1499938964844,293.1499938964844,283.1499938964844,18813.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482786953449249,1.0,0.0,0.0,1.4537066221237185,1.453712821006775,1.4100903911185014e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3573.385009765625,0.0,135.9053497314453,1683.569091796875,0.0,371.0304870605469,0.4019493460655212,1.0,0.0,3.0,1.0,0.0
12297180,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339478611946106,0.2007476687431335,0.1805430352687835,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.8770260810852051,0.1682387292385101,0.1597101688385009,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936292171478271,0.2733993232250213,0.1694207638502121,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8167473077774048,0.134629875421524,0.1279754042625427,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013437986373901,0.1268404722213745,0.5731566548347473,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681992650032043,1.0,1.0,0.0,1.0,-1.4531846046447754,1.453182816505432,1.7451649227950838e-06,1.1112202405929563,0.619002640247345,0.619002640247345,0.0,29.511398315429688,28.0,11124.4423828125,-0.0,247.9751739501953,1.0,283.1499938964844,285.0123291015625,289.9915771484375,290.93231201171875,293.1499938964844,293.1499938964844,283.1499938964844,18704.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4496302306652069,1.0,0.0,0.0,1.4238507747650146,1.4238567352294922,1.352764940065754e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3586.200439453125,0.0,129.61561584472656,1683.569091796875,0.0,374.0704345703125,0.3958722949028015,1.0,0.0,3.0,1.0,0.0
12297240,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339478611946106,0.2007476687431335,0.1805430352687835,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.8770260810852051,0.1682387292385101,0.1597101688385009,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936292171478271,0.2733993232250213,0.1694207638502121,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8167473077774048,0.134629875421524,0.1279754042625427,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013437986373901,0.1268404722213745,0.5731566548347473,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681992650032043,1.0,1.0,0.0,1.0,-1.4531846046447754,1.453182816505432,1.7451649227950838e-06,1.1112202405929563,0.619002640247345,0.619002640247345,0.0,29.511398315429688,28.0,11124.4423828125,-0.0,247.9751739501953,1.0,283.1499938964844,285.0123291015625,289.9915771484375,290.93231201171875,293.1499938964844,293.1499938964844,283.1499938964844,18704.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4496302306652069,1.0,0.0,0.0,1.4238507747650146,1.4238567352294922,1.352764940065754e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3586.200439453125,0.0,129.61561584472656,1683.569091796875,0.0,374.0704345703125,0.3958722949028015,1.0,0.0,3.0,1.0,0.0
12297300,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.9384520649909972,0.2016247063875198,0.181314080953598,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.8799195885658264,0.1685067862272262,0.1599492132663726,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9929119348526,0.2745301127433777,0.1675633192062378,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8192282915115356,0.1348367035388946,0.1281563341617584,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8030505776405334,0.1266057640314102,0.5720176100730896,285.3968200683594,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.19677734375,285.399658203125,1.0,0.2677606344223022,1.0,1.0,0.0,1.0,-1.4510115385055542,1.451009750366211,1.7402518324161065e-06,1.109367609024048,0.6165183782577515,0.6165183782577515,0.0,29.22892570495605,28.0,11126.1591796875,-0.0,246.38525390625,1.0,283.1499938964844,285.02996826171875,290.0060119628906,290.9476318359375,293.1499938964844,293.1499938964844,283.1499938964844,18667.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502408504486084,1.0,0.0,0.0,1.4099422693252563,1.409948229789734,1.3264657638956126e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3586.489013671875,0.0,126.79972839355467,1683.569091796875,0.0,375.45159912109375,0.3930931985378265,1.0,0.0,3.0,1.0,0.0
12297360,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9407904148101808,0.2025195658206939,0.1821057051420211,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.8810399770736694,0.1687848716974258,0.1602046340703964,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.9927175045013428,0.2756463289260864,0.1670775562524795,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.8201756477355957,0.1350533217191696,0.1283539831638336,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.803145170211792,0.1263872236013412,0.5709900259971619,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.2013854980469,285.4170837402344,1.0,0.267674446105957,1.0,1.0,0.0,1.0,-1.4506876468658447,1.450685977935791,1.7394672795489896e-06,1.109039068222046,0.6140360832214355,0.6140360832214355,0.0,29.15927696228028,31.0,11143.55859375,-0.0,246.08074951171875,1.0,283.1499938964844,285.0491943359375,290.0195007324219,290.9624938964844,293.1499938964844,293.1499938964844,283.1499938964844,18608.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506943523883819,1.0,0.0,0.0,1.3977913856506348,1.3977973461151123,1.3037015378358774e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3593.525146484375,0.0,124.29876708984376,1683.569091796875,0.0,376.4806823730469,0.3905989229679107,1.0,0.0,3.0,1.0,0.0
12297420,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9414735436439514,0.2043721377849578,0.1837547719478607,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799442052841187,0.1693749874830246,0.1607591360807418,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933516383171082,0.2773894369602203,0.1686891168355941,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192206621170044,0.1355175673961639,0.128790870308876,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003166913986206,0.1259840726852417,0.5691730976104736,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544677734375,1.0,0.2684676945209503,1.0,1.0,0.0,1.0,-1.4536086320877075,1.4536068439483645,1.7457637113693636e-06,1.1112267971038818,0.6099716424942017,0.6099716424942017,0.0,29.416074752807617,34.0,11201.107421875,-0.0,247.9154510498047,1.0,283.1499938964844,285.0892639160156,290.0469665527344,290.993896484375,293.1499938964844,293.1499938964844,283.1499938964844,18511.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451488047838211,1.0,0.0,0.0,1.3758552074432373,1.3758610486984253,1.2631033996512997e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3615.058349609375,0.0,119.89898681640624,1683.569091796875,0.0,378.2880859375,0.3861345946788788,1.0,0.0,3.0,1.0,0.0
12297480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9414735436439514,0.2043721377849578,0.1837547719478607,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799442052841187,0.1693749874830246,0.1607591360807418,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933516383171082,0.2773894369602203,0.1686891168355941,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192206621170044,0.1355175673961639,0.128790870308876,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003166913986206,0.1259840726852417,0.5691730976104736,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544677734375,1.0,0.2684676945209503,1.0,1.0,0.0,1.0,-1.4536086320877075,1.4536068439483645,1.7457637113693636e-06,1.1112267971038818,0.6099716424942017,0.6099716424942017,0.0,29.416074752807617,34.0,11201.107421875,-0.0,247.9154510498047,1.0,283.1499938964844,285.0892639160156,290.0469665527344,290.993896484375,293.1499938964844,293.1499938964844,283.1499938964844,18511.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451488047838211,1.0,0.0,0.0,1.3758552074432373,1.3758610486984253,1.2631033996512997e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3615.058349609375,0.0,119.89898681640624,1683.569091796875,0.0,378.2880859375,0.3861345946788788,1.0,0.0,3.0,1.0,0.0
12297540,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.9376179575920104,0.2063057124614715,0.1854926943778991,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750850558280945,0.1700104027986526,0.1613724082708358,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949730634689332,0.2781149446964264,0.1732329130172729,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149987459182739,0.1360220164060592,0.1292820870876312,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940317988395691,0.1256009638309478,0.5675541758537292,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703679800033569,1.0,1.0,0.0,1.0,-1.4605302810668943,1.4605286121368408,1.760938175721094e-06,1.1166011095046997,0.6068273782730103,0.6068273782730103,0.0,30.14142417907715,37.0,11286.6171875,-0.0,252.5801544189453,1.0,283.1499938964844,285.12969970703125,290.0765075683594,291.0296936035156,293.1499938964844,293.1499938964844,283.1499938964844,18415.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527274072170257,1.0,0.0,0.0,1.3580838441848757,1.358089566230774,1.2306841767895096e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3646.37646484375,0.0,116.36622619628906,1683.569091796875,0.0,381.1272277832031,0.3824803531169891,1.0,0.0,3.0,1.0,0.0
12297600,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.9376179575920104,0.2063057124614715,0.1854926943778991,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750850558280945,0.1700104027986526,0.1613724082708358,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949730634689332,0.2781149446964264,0.1732329130172729,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149987459182739,0.1360220164060592,0.1292820870876312,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940317988395691,0.1256009638309478,0.5675541758537292,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703679800033569,1.0,1.0,0.0,1.0,-1.4605302810668943,1.4605286121368408,1.760938175721094e-06,1.1166011095046997,0.6068273782730103,0.6068273782730103,0.0,30.14142417907715,37.0,11286.6171875,-0.0,252.5801544189453,1.0,283.1499938964844,285.12969970703125,290.0765075683594,291.0296936035156,293.1499938964844,293.1499938964844,283.1499938964844,18415.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527274072170257,1.0,0.0,0.0,1.3580838441848757,1.358089566230774,1.2306841767895096e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3646.37646484375,0.0,116.36622619628906,1683.569091796875,0.0,381.1272277832031,0.3824803531169891,1.0,0.0,3.0,1.0,0.0
12297660,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.931518018245697,0.2086358666419983,0.1874833106994629,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685606122016907,0.1710286289453506,0.1622302383184433,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967864751815796,0.2780721783638,0.1793864369392395,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092271089553833,0.1369062960147857,0.1300140172243118,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862733602523804,0.1255652457475662,0.5669350028038025,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732048630714416,1.0,1.0,0.0,1.0,-1.4714699983596802,1.471468210220337,1.7851651819000836e-06,1.1251620054244995,0.6046345233917236,0.6046345233917236,0.0,31.202566146850582,25.0,11400.08984375,-0.0,259.82293701171875,1.0,283.1499938964844,285.1697692871094,290.1072692871094,291.0693359375,293.1499938964844,293.1499938964844,283.1499938964844,18318.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454853743314743,1.0,0.0,0.0,1.344514012336731,1.3445196151733398,1.206213227078479e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3686.428466796875,0.0,113.65692901611328,1683.569091796875,0.0,386.0464172363281,0.3796339333057403,1.0,0.0,3.0,1.0,0.0
12297720,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.931518018245697,0.2086358666419983,0.1874833106994629,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685606122016907,0.1710286289453506,0.1622302383184433,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967864751815796,0.2780721783638,0.1793864369392395,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092271089553833,0.1369062960147857,0.1300140172243118,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862733602523804,0.1255652457475662,0.5669350028038025,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732048630714416,1.0,1.0,0.0,1.0,-1.4714699983596802,1.471468210220337,1.7851651819000836e-06,1.1251620054244995,0.6046345233917236,0.6046345233917236,0.0,31.202566146850582,25.0,11400.08984375,-0.0,259.82293701171875,1.0,283.1499938964844,285.1697692871094,290.1072692871094,291.0693359375,293.1499938964844,293.1499938964844,283.1499938964844,18318.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454853743314743,1.0,0.0,0.0,1.344514012336731,1.3445196151733398,1.206213227078479e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3686.428466796875,0.0,113.65692901611328,1683.569091796875,0.0,386.0464172363281,0.3796339333057403,1.0,0.0,3.0,1.0,0.0
12297780,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501241445541382,0.2114322930574417,0.1898601353168487,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825718760490417,0.1725567877292633,0.1635229438543319,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940508008003236,0.2795900404453277,0.1705652028322219,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.8218221664428711,0.1383075565099716,0.1311850249767303,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976362705230713,0.1260423958301544,0.5683273077011108,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.270696073770523,1.0,1.0,0.0,1.0,-1.4683752059936523,1.468373417854309,1.7782415397959994e-06,1.1226935386657717,0.6032177805900574,0.6032177805900574,0.0,29.920673370361328,43.0,11445.83984375,-0.0,255.3085327148437,1.0,283.1499938964844,285.19708251953125,290.1368408203125,291.1078491210937,293.1499938964844,293.1499938964844,283.1499938964844,18230.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578037559986114,1.0,0.0,0.0,1.3348705768585205,1.3348761796951294,1.1889722628666277e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3709.169189453125,0.0,111.70425415039062,1683.569091796875,0.0,392.9739379882813,0.377553254365921,1.0,0.0,3.0,1.0,0.0
12297840,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501241445541382,0.2114322930574417,0.1898601353168487,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825718760490417,0.1725567877292633,0.1635229438543319,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940508008003236,0.2795900404453277,0.1705652028322219,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.8218221664428711,0.1383075565099716,0.1311850249767303,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976362705230713,0.1260423958301544,0.5683273077011108,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.270696073770523,1.0,1.0,0.0,1.0,-1.4683752059936523,1.468373417854309,1.7782415397959994e-06,1.1226935386657717,0.6032177805900574,0.6032177805900574,0.0,29.920673370361328,43.0,11445.83984375,-0.0,255.3085327148437,1.0,283.1499938964844,285.19708251953125,290.1368408203125,291.1078491210937,293.1499938964844,293.1499938964844,283.1499938964844,18230.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578037559986114,1.0,0.0,0.0,1.3348705768585205,1.3348761796951294,1.1889722628666277e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3709.169189453125,0.0,111.70425415039062,1683.569091796875,0.0,392.9739379882813,0.377553254365921,1.0,0.0,3.0,1.0,0.0
12297900,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.9502313137054444,0.212944746017456,0.1911876052618026,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8820655941963196,0.1734601557254791,0.1643391102552414,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.9945808053016664,0.2814232110977173,0.1720682978630066,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.8215956687927246,0.1391530185937881,0.1319453120231628,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.796579897403717,0.1264479011297226,0.5699207186698914,285.570068359375,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2352294921875,285.5733642578125,1.0,0.272701621055603,1.0,1.0,0.0,1.0,-1.4755605459213257,1.4755587577819824,1.7940510588232428e-06,1.128142237663269,0.6028324365615845,0.6028324365615845,0.0,30.24521255493164,43.0,11504.515625,-0.0,259.15692138671875,1.0,283.1499938964844,285.2094421386719,290.14892578125,291.1228942871094,293.1499938964844,293.1499938964844,283.1499938964844,18201.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591585993766784,1.0,0.0,0.0,1.3309038877487185,1.3309094905853271,1.1819166445548042e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3713.423828125,0.0,110.92525482177734,1683.569091796875,0.0,396.1962890625,0.3767183125019073,1.0,0.0,3.0,1.0,0.0
12297960,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.9417182207107544,0.2145377099514007,0.1926144957542419,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8743714690208435,0.1744474023580551,0.1652698963880539,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.9967138767242432,0.2824123501777649,0.1791080087423324,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8151907920837402,0.1400826275348663,0.1328223645687103,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.7890742421150208,0.1269442737102508,0.5721285939216614,285.5932006835937,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2421875,285.5978088378906,1.0,0.2764703333377838,1.0,1.0,0.0,1.0,-1.4905387163162231,1.4905368089675903,1.827758751460351e-06,1.139938473701477,0.6026741862297058,0.6026741862297058,0.0,31.50027275085449,46.0,11619.5400390625,-0.0,268.7513122558594,1.0,283.1499938964844,285.2313537597656,290.160888671875,291.13983154296875,293.1499938964844,293.1499938964844,283.1499938964844,18146.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604273438453674,1.0,0.0,0.0,1.3286837339401243,1.3286893367767334,1.1779766850850137e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3720.759765625,0.0,110.38761901855467,1683.569091796875,0.0,399.2374877929688,0.3761434853076935,1.0,0.0,3.0,1.0,0.0
12298020,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301552772521972,0.2179270088672638,0.1956532001495361,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640838265419006,0.1766224503517151,0.167325347661972,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462328910828,0.2823721468448639,0.1895302534103393,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063838481903076,0.1421378850936889,0.1347673535346985,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787498235702515,0.1281028538942337,0.5773864984512329,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824993431568146,1.0,1.0,0.0,1.0,-1.5178179740905762,1.5178160667419434,1.890359158096544e-06,1.1615718603134155,0.6034799218177795,0.6034799218177795,0.0,33.62032699584961,49.0,11852.52734375,-0.0,286.2540588378906,1.0,283.1499938964844,285.2767639160156,290.1895751953125,291.1827392578125,293.1499938964844,293.1499938964844,283.1499938964844,18040.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637372195720672,1.0,0.0,0.0,1.3275349140167236,1.3275405168533323,1.175940482767146e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3737.384765625,0.0,109.89807891845705,1683.569091796875,0.0,407.2807312011719,0.3756162524223327,1.0,0.0,3.0,1.0,0.0
12298080,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301552772521972,0.2179270088672638,0.1956532001495361,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640838265419006,0.1766224503517151,0.167325347661972,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462328910828,0.2823721468448639,0.1895302534103393,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063838481903076,0.1421378850936889,0.1347673535346985,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787498235702515,0.1281028538942337,0.5773864984512329,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824993431568146,1.0,1.0,0.0,1.0,-1.5178179740905762,1.5178160667419434,1.890359158096544e-06,1.1615718603134155,0.6034799218177795,0.6034799218177795,0.0,33.62032699584961,49.0,11852.52734375,-0.0,286.2540588378906,1.0,283.1499938964844,285.2767639160156,290.1895751953125,291.1827392578125,293.1499938964844,293.1499938964844,283.1499938964844,18040.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637372195720672,1.0,0.0,0.0,1.3275349140167236,1.3275405168533323,1.175940482767146e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3737.384765625,0.0,109.89807891845705,1683.569091796875,0.0,407.2807312011719,0.3756162524223327,1.0,0.0,3.0,1.0,0.0
12298140,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174773693084716,0.2215074002742767,0.1988956183195114,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8533014059066772,0.1790075600147247,0.1696086823940277,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959673881530762,0.2813612520694732,0.1972339302301406,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965574264526367,0.1444024592638015,0.1369383037090301,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.767982006072998,0.1294290572404861,0.5835196375846863,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888557016849518,1.0,1.0,0.0,1.0,-1.5440162420272827,1.5440142154693604,1.9517547116265632e-06,1.1823368072509766,0.6053574085235596,0.6053574085235596,0.0,36.05355453491211,52.0,12086.7939453125,-0.0,304.5895690917969,1.0,283.1499938964844,285.3150634765625,290.2201232910156,291.2299194335937,293.1499938964844,293.1499938964844,283.1499938964844,17935.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684049189090729,1.0,0.0,0.0,1.3310056924819946,1.331011176109314,1.1820972645182337e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3754.61962890625,0.0,110.21923828125,1683.569091796875,0.0,418.8992004394531,0.3759652972221374,1.0,0.0,3.0,1.0,0.0
12298200,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174773693084716,0.2215074002742767,0.1988956183195114,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8533014059066772,0.1790075600147247,0.1696086823940277,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959673881530762,0.2813612520694732,0.1972339302301406,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965574264526367,0.1444024592638015,0.1369383037090301,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.767982006072998,0.1294290572404861,0.5835196375846863,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888557016849518,1.0,1.0,0.0,1.0,-1.5440162420272827,1.5440142154693604,1.9517547116265632e-06,1.1823368072509766,0.6053574085235596,0.6053574085235596,0.0,36.05355453491211,52.0,12086.7939453125,-0.0,304.5895690917969,1.0,283.1499938964844,285.3150634765625,290.2201232910156,291.2299194335937,293.1499938964844,293.1499938964844,283.1499938964844,17935.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684049189090729,1.0,0.0,0.0,1.3310056924819946,1.331011176109314,1.1820972645182337e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3754.61962890625,0.0,110.21923828125,1683.569091796875,0.0,418.8992004394531,0.3759652972221374,1.0,0.0,3.0,1.0,0.0
12298260,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.900000274181366,0.2251939624547958,0.2022883594036102,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8383535146713257,0.1815280318260193,0.1720757931470871,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9767068028450012,0.2814706265926361,0.1970934569835662,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.782281756401062,0.1468085944652557,0.1392969340085983,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534494400024414,0.130888357758522,0.5904581546783447,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950117290019989,1.0,1.0,0.0,1.0,-1.5617018938064575,1.5616998672485352,1.9937738215958234e-06,1.1962250471115112,0.6080846190452576,0.6080846190452576,0.0,39.34355545043945,55.0,12276.029296875,-0.0,321.7879943847656,1.0,283.1499938964844,285.3384704589844,290.2472839355469,291.2732238769531,293.1499938964844,293.1499938964844,283.1499938964844,17841.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738262891769409,1.0,0.0,0.0,1.3385826349258425,1.3385881185531616,1.195594165892544e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3769.335693359375,0.0,111.2918701171875,1683.569091796875,0.0,432.81298828125,0.3771248757839203,1.0,0.0,3.0,1.0,0.0
12298320,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.900000274181366,0.2251939624547958,0.2022883594036102,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8383535146713257,0.1815280318260193,0.1720757931470871,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9767068028450012,0.2814706265926361,0.1970934569835662,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.782281756401062,0.1468085944652557,0.1392969340085983,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534494400024414,0.130888357758522,0.5904581546783447,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950117290019989,1.0,1.0,0.0,1.0,-1.5617018938064575,1.5616998672485352,1.9937738215958234e-06,1.1962250471115112,0.6080846190452576,0.6080846190452576,0.0,39.34355545043945,55.0,12276.029296875,-0.0,321.7879943847656,1.0,283.1499938964844,285.3384704589844,290.2472839355469,291.2732238769531,293.1499938964844,293.1499938964844,283.1499938964844,17841.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738262891769409,1.0,0.0,0.0,1.3385826349258425,1.3385881185531616,1.195594165892544e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3769.335693359375,0.0,111.2918701171875,1683.569091796875,0.0,432.81298828125,0.3771248757839203,1.0,0.0,3.0,1.0,0.0
