time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.8897871375083923,0.2283709198236465,0.2051972299814224,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.8292335867881775,0.1837453544139862,0.1742311418056488,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.962665319442749,0.2824086248874664,0.1976874768733978,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7736152410507202,0.1489315181970596,0.1413653194904327,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7446195483207703,0.1322302371263504,0.5967515707015991,285.7431335449219,285.5133056640625,293.5507507324219,287.2402648925781,293.5487365722656,297.2854309082031,285.7452087402344,1.0,0.3001634776592254,1.0,1.0,0.0,1.0,-1.5785328149795532,1.5785307884216309,2.03430818146444e-06,1.2094532251358032,0.6111840605735779,0.6111840605735779,0.0,41.92691040039063,55.0,12450.447265625,-0.0,336.95947265625,1.0,283.1499938964844,285.3548278808594,290.2664794921875,291.3053894042969,293.1499938964844,293.1499938964844,283.1499938964844,17767.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4782447218894958,1.0,0.0,0.0,1.3478398323059082,1.347845435142517,1.2121880388349382e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3781.150146484375,0.0,112.7279815673828,1683.569091796875,0.0,444.4985961914063,0.3786713182926178,1.0,0.0,3.0,1.0,0.0
12298440,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472229003906,0.8880907297134399,0.2289874851703643,0.2057607918977737,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8277173042297363,0.1841803789138794,0.1746529191732406,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74737548828125,0.9601622223854064,0.2826360464096069,0.1978428065776825,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467041015625,0.7721923589706421,0.1493478566408157,0.1417701095342636,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.7431645393371582,0.1324988156557083,0.5980066657066345,285.7472229003906,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2876892089844,285.7492980957031,1.0,0.3011479079723358,1.0,1.0,0.0,1.0,-1.5818947553634644,1.581892728805542,2.042467713181395e-06,1.212095856666565,0.611703634262085,0.611703634262085,0.0,42.4099235534668,58.0,12485.4775390625,-0.0,339.9372253417969,1.0,283.1499938964844,285.3575744628906,290.2699890136719,291.3114013671875,293.1499938964844,293.1499938964844,283.1499938964844,17751.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790603816509247,1.0,0.0,0.0,1.3500193357467651,1.350024938583374,1.2161116558218057e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3783.44287109375,0.0,113.0716323852539,1683.569091796875,0.0,446.6907043457031,0.3790400624275207,1.0,0.0,3.0,1.0,0.0
12298500,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.8832077383995056,0.2309288084506988,0.2075341045856475,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.8233324289321899,0.1855590492486953,0.1759882569313049,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.760009765625,0.9526621699333192,0.2834066152572632,0.1983790695667266,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.7681257128715515,0.1506664603948593,0.1430509835481643,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.7389887571334839,0.1333587616682052,0.6020196676254272,285.7598876953125,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.294677734375,285.7618713378906,1.0,0.3042208254337311,1.0,1.0,0.0,1.0,-1.5926259756088257,1.592623949050903,2.068651610898087e-06,1.2205305099487305,0.6139079928398132,0.6139079928398132,0.0,43.90291595458984,58.0,12596.4462890625,-0.0,349.3878479003906,1.0,283.1499938964844,285.3659362792969,290.2808532714844,291.3299865722656,293.1499938964844,293.1499938964844,283.1499938964844,17711.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815581142902374,1.0,0.0,0.0,1.3570120334625244,1.3570176362991333,1.2287424056012244e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3790.606689453125,0.0,114.21353912353516,1683.569091796875,0.0,453.4721984863281,0.3802608549594879,1.0,0.0,3.0,1.0,0.0
12298560,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.8788734078407288,0.2329000532627105,0.2093333750963211,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.8193954825401306,0.1869733184576034,0.1773561537265777,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.9456208348274232,0.2842541337013244,0.1989787817001342,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.7645572423934937,0.1520174890756607,0.144361674785614,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.7352900505065918,0.1342536658048629,0.6061880588531494,285.7718200683594,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.30157470703125,285.773681640625,1.0,0.3073019087314605,1.0,1.0,0.0,1.0,-1.6037260293960571,1.6037238836288452,2.095957597703091e-06,1.2292542457580566,0.6162267327308655,0.6162267327308655,0.0,45.37900161743164,61.0,12712.580078125,-0.0,359.10076904296875,1.0,283.1499938964844,285.3731994628906,290.291748046875,291.34881591796875,293.1499938964844,293.1499938964844,283.1499938964844,17660.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840111434459686,1.0,0.0,0.0,1.365334391593933,1.365339994430542,1.2438600549558032e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3798.0595703125,0.0,115.57713317871094,1683.569091796875,0.0,460.2347412109375,0.3817113935947418,1.0,0.0,3.0,1.0,0.0
12298620,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715089559555054,0.2369257807731628,0.2130055576562881,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125321269035339,0.1899040788412094,0.1801870614290237,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328072667121888,0.2861056625843048,0.2003028839826584,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586008310317993,0.1548113822937011,0.1470688432455063,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289893627166748,0.1361398547887802,0.614957332611084,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3149719238281,285.79547119140625,1.0,0.3134955465793609,1.0,1.0,0.0,1.0,-1.6269009113311768,1.6268987655639648,2.1536959593504434e-06,1.2474628686904907,0.6216387748718262,0.6216387748718262,0.0,48.30064010620117,64.0,12955.734375,-0.0,379.335205078125,1.0,283.1499938964844,285.38507080078125,290.3142395019531,291.3877258300781,293.1499938964844,293.1499938964844,283.1499938964844,17569.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4889332354068756,1.0,0.0,0.0,1.3844804763793943,1.3844860792160034,1.278989714137424e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3813.5595703125,0.0,118.83390808105467,1683.569091796875,0.0,474.1172790527344,0.385140597820282,1.0,0.0,3.0,1.0,0.0
12298680,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715089559555054,0.2369257807731628,0.2130055576562881,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125321269035339,0.1899040788412094,0.1801870614290237,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328072667121888,0.2861056625843048,0.2003028839826584,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586008310317993,0.1548113822937011,0.1470688432455063,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289893627166748,0.1361398547887802,0.614957332611084,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3149719238281,285.79547119140625,1.0,0.3134955465793609,1.0,1.0,0.0,1.0,-1.6269009113311768,1.6268987655639648,2.1536959593504434e-06,1.2474628686904907,0.6216387748718262,0.6216387748718262,0.0,48.30064010620117,64.0,12955.734375,-0.0,379.335205078125,1.0,283.1499938964844,285.38507080078125,290.3142395019531,291.3877258300781,293.1499938964844,293.1499938964844,283.1499938964844,17569.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4889332354068756,1.0,0.0,0.0,1.3844804763793943,1.3844860792160034,1.278989714137424e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3813.5595703125,0.0,118.83390808105467,1683.569091796875,0.0,474.1172790527344,0.385140597820282,1.0,0.0,3.0,1.0,0.0
12298740,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655469417572021,0.2410961538553238,0.2167896032333374,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066927790641785,0.192970797419548,0.1831437647342682,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.921634078025818,0.2881046533584595,0.201739951968193,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538856863975525,0.1577212959527969,0.1498856544494629,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238045930862427,0.1381462961435318,0.6242669820785522,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197395205497741,1.0,1.0,0.0,1.0,-1.6512775421142578,1.6512752771377563,2.2154881662572734e-06,1.2666059732437134,0.6279314756393433,0.6279314756393433,0.0,51.198341369628906,67.0,13214.2314453125,-0.0,400.6985473632813,1.0,283.1499938964844,285.3930969238281,290.3375244140625,291.42852783203125,293.1499938964844,293.1499938964844,283.1499938964844,17477.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.494070291519165,1.0,0.0,0.0,1.407453179359436,1.4074589014053345,1.321786697872085e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3829.937744140625,0.0,122.8857879638672,1683.569091796875,0.0,489.0648193359375,0.3893395066261291,1.0,0.0,3.0,1.0,0.0
12298800,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655469417572021,0.2410961538553238,0.2167896032333374,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066927790641785,0.192970797419548,0.1831437647342682,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.921634078025818,0.2881046533584595,0.201739951968193,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538856863975525,0.1577212959527969,0.1498856544494629,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238045930862427,0.1381462961435318,0.6242669820785522,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197395205497741,1.0,1.0,0.0,1.0,-1.6512775421142578,1.6512752771377563,2.2154881662572734e-06,1.2666059732437134,0.6279314756393433,0.6279314756393433,0.0,51.198341369628906,67.0,13214.2314453125,-0.0,400.6985473632813,1.0,283.1499938964844,285.3930969238281,290.3375244140625,291.42852783203125,293.1499938964844,293.1499938964844,283.1499938964844,17477.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.494070291519165,1.0,0.0,0.0,1.407453179359436,1.4074589014053345,1.321786697872085e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3829.937744140625,0.0,122.8857879638672,1683.569091796875,0.0,489.0648193359375,0.3893395066261291,1.0,0.0,3.0,1.0,0.0
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.8627607822418213,0.2435288280248642,0.2189889401197433,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.8038098812103271,0.1947491914033889,0.1848558336496353,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.9160951375961304,0.2892718017101288,0.2025799602270126,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8223876953125,0.7516893148422241,0.1593972444534301,0.1515070647001266,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.7212938666343689,0.1393194645643234,0.6297016143798828,285.8227233886719,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3354797363281,285.82403564453125,1.0,0.3232614696025848,1.0,1.0,0.0,1.0,-1.665453314781189,1.6654510498046875,2.2519218418892706e-06,1.2777334451675415,0.6318824887275696,0.6318824887275696,0.0,52.81266784667969,67.0,13365.4609375,-0.0,413.1866760253906,1.0,283.1499938964844,285.3960266113281,290.3507080078125,291.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,17428.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970904886722564,1.0,0.0,0.0,1.421878218650818,1.4218839406967163,1.349019527197015e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3839.421142578125,0.0,125.5101318359375,1683.569091796875,0.0,498.0779724121094,0.3920195400714874,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8608078956604004,0.2454762458801269,0.2207553386688232,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294982910156,0.8017522692680359,0.1961759477853775,0.1862290054559707,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.9120940566062928,0.2902100086212158,0.2032548785209655,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7501519322395325,0.1607366353273391,0.1528020501136779,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7194873094558716,0.1402651518583297,0.6340786218643188,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412475585937,285.8308410644531,1.0,0.3260421752929687,1.0,1.0,0.0,1.0,-1.6768428087234497,1.6768404245376587,2.281460638187127e-06,1.2866714000701904,0.6350958943367004,0.6350958943367004,0.0,54.07875061035156,70.0,13488.150390625,-0.0,423.2716064453125,1.0,283.1499938964844,285.3974304199219,290.3610534667969,291.4707946777344,293.1499938964844,293.1499938964844,283.1499938964844,17383.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995411932468414,1.0,0.0,0.0,1.434246301651001,1.434252142906189,1.372590219261838e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3847.06884765625,0.0,127.78717803955078,1683.569091796875,0.0,505.5169372558594,0.3943213820457458,1.0,0.0,3.0,1.0,0.0
12298980,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569720983505249,0.2499797493219375,0.2248510420322418,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.7976676821708679,0.1995090395212173,0.1894363760948181,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040992259979248,0.2924064993858337,0.2048340886831283,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471752762794495,0.1638523340225219,0.1558127552270889,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158381342887878,0.1424885690212249,0.6443617939949036,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.8445739746094,1.0,0.3324050009250641,1.0,1.0,0.0,1.0,-1.7034677267074585,1.7034653425216677,2.351437615288887e-06,1.307555913925171,0.6431242227554321,0.6431242227554321,0.0,56.95670700073242,73.0,13776.892578125,-0.0,447.0938720703125,1.0,283.1499938964844,285.39813232421875,290.3843688964844,291.5140075683594,293.1499938964844,293.1499938964844,283.1499938964844,17287.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505353569984436,1.0,0.0,0.0,1.4648611545562744,1.464867115020752,1.4318131036361592e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3864.820556640625,0.0,133.60614013671875,1683.569091796875,0.0,523.61962890625,0.4001023471355438,1.0,0.0,3.0,1.0,0.0
12299040,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569720983505249,0.2499797493219375,0.2248510420322418,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.7976676821708679,0.1995090395212173,0.1894363760948181,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040992259979248,0.2924064993858337,0.2048340886831283,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471752762794495,0.1638523340225219,0.1558127552270889,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158381342887878,0.1424885690212249,0.6443617939949036,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.8445739746094,1.0,0.3324050009250641,1.0,1.0,0.0,1.0,-1.7034677267074585,1.7034653425216677,2.351437615288887e-06,1.307555913925171,0.6431242227554321,0.6431242227554321,0.0,56.95670700073242,73.0,13776.892578125,-0.0,447.0938720703125,1.0,283.1499938964844,285.39813232421875,290.3843688964844,291.5140075683594,293.1499938964844,293.1499938964844,283.1499938964844,17287.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505353569984436,1.0,0.0,0.0,1.4648611545562744,1.464867115020752,1.4318131036361592e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3864.820556640625,0.0,133.60614013671875,1683.569091796875,0.0,523.61962890625,0.4001023471355438,1.0,0.0,3.0,1.0,0.0
12299100,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.855311393737793,0.2522619366645813,0.2269286662340164,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.7958952188491821,0.2012202888727188,0.1910827010869979,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.9006216526031494,0.2935361564159393,0.205645814538002,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7459193468093872,0.1654462069272995,0.1573522239923477,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7142200469970703,0.1436367332935333,0.6496688723564148,285.8495483398437,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36016845703125,285.8504638671875,1.0,0.3356077373027801,1.0,1.0,0.0,1.0,-1.717133641242981,1.71713125705719,2.387857193753007e-06,1.3182700872421265,0.6474884152412415,0.6474884152412415,0.0,58.39829635620117,73.0,13926.3369140625,-0.0,459.4792785644531,1.0,283.1499938964844,285.3971862792969,290.3958435058594,291.5357971191406,293.1499938964844,293.1499938964844,283.1499938964844,17241.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083732008934021,1.0,0.0,0.0,1.4815196990966797,1.4815256595611572,1.464563581521361e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3873.875732421875,0.0,136.87551879882812,1683.569091796875,0.0,533.2854614257812,0.4032883942127228,1.0,0.0,3.0,1.0,0.0
12299160,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8537973165512085,0.2545612156391144,0.2290221750736236,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.7942835092544556,0.2029603421688079,0.1927563548088073,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8973410129547119,0.2946859002113342,0.206471562385559,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.7447996139526367,0.1670634001493454,0.1589137911796569,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.7127252221107483,0.144808143377304,0.6550810933113098,285.8548278808594,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661804199219,285.8556213378906,1.0,0.3388240337371826,1.0,1.0,0.0,1.0,-1.7310210466384888,1.7310185432434082,2.425215598123032e-06,1.3291540145874023,0.6520122289657593,0.6520122289657593,0.0,59.84235000610352,76.0,14079.7109375,-0.0,472.1854553222656,1.0,283.1499938964844,285.3952941894531,290.4071960449219,291.5577087402344,293.1499938964844,293.1499938964844,283.1499938964844,17190.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5114579200744629,1.0,0.0,0.0,1.4993146657943726,1.49932062625885,1.4999575626006845e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3883.103759765625,0.0,140.4273223876953,1683.569091796875,0.0,543.3485717773438,0.4067027866840362,1.0,0.0,3.0,1.0,0.0
12299220,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511517643928528,0.2592037618160248,0.2332496345043182,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914904952049255,0.2065211534500122,0.196180373430252,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912854194641113,0.2970408797264099,0.2081620395183563,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.742919385433197,0.1703628301620483,0.1620988100767135,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100691199302673,0.1472152173519134,0.6661970019340515,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641662597656,1.0,0.3452931642532348,1.0,1.0,0.0,1.0,-1.7594082355499268,1.7594057321548462,2.502670213289093e-06,1.3513895273208618,0.6617469191551208,0.6617469191551208,0.0,62.73931503295898,79.0,14395.96875,-0.0,498.5643310546875,1.0,283.1499938964844,285.3890686035156,290.42950439453125,291.6018371582031,293.1499938964844,293.1499938964844,283.1499938964844,17090.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177899599075317,1.0,0.0,0.0,1.537566304206848,1.5375725030899048,1.5774701012105657e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3901.898193359375,0.0,148.33746337890625,1683.569091796875,0.0,564.6181030273438,0.4141321778297424,1.0,0.0,3.0,1.0,0.0
12299280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511517643928528,0.2592037618160248,0.2332496345043182,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914904952049255,0.2065211534500122,0.196180373430252,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912854194641113,0.2970408797264099,0.2081620395183563,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.742919385433197,0.1703628301620483,0.1620988100767135,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100691199302673,0.1472152173519134,0.6661970019340515,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641662597656,1.0,0.3452931642532348,1.0,1.0,0.0,1.0,-1.7594082355499268,1.7594057321548462,2.502670213289093e-06,1.3513895273208618,0.6617469191551208,0.6617469191551208,0.0,62.73931503295898,79.0,14395.96875,-0.0,498.5643310546875,1.0,283.1499938964844,285.3890686035156,290.42950439453125,291.6018371582031,293.1499938964844,293.1499938964844,283.1499938964844,17090.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177899599075317,1.0,0.0,0.0,1.537566304206848,1.5375725030899048,1.5774701012105657e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3901.898193359375,0.0,148.33746337890625,1683.569091796875,0.0,564.6181030273438,0.4141321778297424,1.0,0.0,3.0,1.0,0.0
12299340,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489508628845215,0.263898491859436,0.2375245243310928,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.789211630821228,0.2101856619119644,0.1997026652097702,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858431577682495,0.2994663417339325,0.2099018841981887,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414608597755432,0.1737446784973144,0.1653622537851333,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078244090080261,0.1497035920619964,0.6776806116104126,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518068194389343,1.0,1.0,0.0,1.0,-1.788565754890442,1.7885631322860718,2.5837478005996672e-06,1.374211311340332,0.6723296642303467,0.6723296642303467,0.0,65.64800262451172,67.0,14725.216796875,-0.0,526.2543334960938,1.0,283.1499938964844,285.37969970703125,290.4513854980469,291.6463623046875,293.1499938964844,293.1499938964844,283.1499938964844,16988.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243046879768372,1.0,0.0,0.0,1.5796229839324951,1.5796293020248413,1.6649464384954626e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3921.21826171875,0.0,157.44808959960938,1683.569091796875,0.0,587.3878784179688,0.4224092066287994,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489508628845215,0.263898491859436,0.2375245243310928,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.789211630821228,0.2101856619119644,0.1997026652097702,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858431577682495,0.2994663417339325,0.2099018841981887,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414608597755432,0.1737446784973144,0.1653622537851333,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078244090080261,0.1497035920619964,0.6776806116104126,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518068194389343,1.0,1.0,0.0,1.0,-1.788565754890442,1.7885631322860718,2.5837478005996672e-06,1.374211311340332,0.6723296642303467,0.6723296642303467,0.0,65.64800262451172,67.0,14725.216796875,-0.0,526.2543334960938,1.0,283.1499938964844,285.37969970703125,290.4513854980469,291.6463623046875,293.1499938964844,293.1499938964844,283.1499938964844,16988.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243046879768372,1.0,0.0,0.0,1.5796229839324951,1.5796293020248413,1.6649464384954626e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3921.21826171875,0.0,157.44808959960938,1683.569091796875,0.0,587.3878784179688,0.4224092066287994,1.0,0.0,3.0,1.0,0.0
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616196513175964,0.2686541378498077,0.2416730970144271,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8015429377555847,0.2139594703912735,0.2031393498182296,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968419432640076,0.3019686341285705,0.2115556448698043,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526235580444336,0.1772134751081466,0.1685194373130798,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.71832275390625,0.152279645204544,0.688660740852356,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531429171562195,1.0,1.0,0.0,1.0,-1.8166354894638064,1.816632866859436,2.6632624212652445e-06,1.3961738348007202,0.6837376356124878,0.6837376356124878,0.0,63.86685562133789,55.0,15056.44140625,-0.0,539.5078125,1.0,283.1499938964844,285.36627197265625,290.4728698730469,291.6910095214844,293.1499938964844,293.1499938964844,283.1499938964844,16886.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309560894966125,1.0,0.0,0.0,1.6254229545593262,1.6254295110702517,1.762894044077257e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3940.7041015625,0.0,167.87435913085938,1683.569091796875,0.0,611.5970458984375,0.431539922952652,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616196513175964,0.2686541378498077,0.2416730970144271,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8015429377555847,0.2139594703912735,0.2031393498182296,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968419432640076,0.3019686341285705,0.2115556448698043,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526235580444336,0.1772134751081466,0.1685194373130798,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.71832275390625,0.152279645204544,0.688660740852356,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531429171562195,1.0,1.0,0.0,1.0,-1.8166354894638064,1.816632866859436,2.6632624212652445e-06,1.3961738348007202,0.6837376356124878,0.6837376356124878,0.0,63.86685562133789,55.0,15056.44140625,-0.0,539.5078125,1.0,283.1499938964844,285.36627197265625,290.4728698730469,291.6910095214844,293.1499938964844,293.1499938964844,283.1499938964844,16886.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309560894966125,1.0,0.0,0.0,1.6254229545593262,1.6254295110702517,1.762894044077257e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3940.7041015625,0.0,167.87435913085938,1683.569091796875,0.0,611.5970458984375,0.431539922952652,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893476128578186,0.2734908759593963,0.2457585334777832,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262411952018738,0.2178621590137481,0.206554040312767,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.925139307975769,0.3045681715011596,0.2131711095571518,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768208980560303,0.1807916164398193,0.171635016798973,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392653822898865,0.154966115951538,0.6994519829750061,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513075411319732,1.0,1.0,0.0,1.0,-1.844279766082764,1.844277024269104,2.742930973909097e-06,1.4177693128585815,0.6959520578384399,0.6959520578384399,0.0,58.53718566894531,43.0,15391.6630859375,-0.0,541.6467895507812,1.0,283.1499938964844,285.34912109375,290.4936218261719,291.73504638671875,293.1499938964844,293.1499938964844,283.1499938964844,16785.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537624180316925,1.0,0.0,0.0,1.6748418807983398,1.674848556518555,1.8717206273777265e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3960.215576171875,0.0,179.73109436035156,1683.569091796875,0.0,636.8770751953125,0.4415166676044464,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893476128578186,0.2734908759593963,0.2457585334777832,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262411952018738,0.2178621590137481,0.206554040312767,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.925139307975769,0.3045681715011596,0.2131711095571518,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768208980560303,0.1807916164398193,0.171635016798973,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392653822898865,0.154966115951538,0.6994519829750061,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513075411319732,1.0,1.0,0.0,1.0,-1.844279766082764,1.844277024269104,2.742930973909097e-06,1.4177693128585815,0.6959520578384399,0.6959520578384399,0.0,58.53718566894531,43.0,15391.6630859375,-0.0,541.6467895507812,1.0,283.1499938964844,285.34912109375,290.4936218261719,291.73504638671875,293.1499938964844,293.1499938964844,283.1499938964844,16785.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537624180316925,1.0,0.0,0.0,1.6748418807983398,1.674848556518555,1.8717206273777265e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3960.215576171875,0.0,179.73109436035156,1683.569091796875,0.0,636.8770751953125,0.4415166676044464,1.0,0.0,3.0,1.0,0.0
12299700,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9100262522697448,0.2759382724761963,0.2477928847074508,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.8434836864471436,0.219862163066864,0.208270788192749,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.9472840428352356,0.3059048056602478,0.2139775305986404,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7947795987129211,0.1826237738132476,0.1731966435909271,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7548006176948547,0.1563516706228256,0.7048637270927429,285.8712158203125,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4139099121094,285.8711242675781,1.0,0.3495502769947052,1.0,1.0,0.0,1.0,-1.8581258058547967,1.858122944831848,2.783345053103403e-06,1.4285781383514404,0.7023664712905884,0.7023664712905884,0.0,54.95123672485352,43.0,15561.9658203125,-0.0,539.8109741210938,1.0,283.1499938964844,285.33953857421875,290.5038452148437,291.75701904296875,293.1499938964844,293.1499938964844,283.1499938964844,16735.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409418940544128,1.0,0.0,0.0,1.7008793354034424,1.7008861303329468,1.9303693932215538e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3970.072998046875,0.0,186.2364959716797,1683.569091796875,0.0,649.8428955078125,0.4468203485012054,1.0,0.0,3.0,1.0,0.0
12299760,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9392345547676086,0.2784038186073303,0.2498258501291275,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8663436770439148,0.2218939661979675,0.2099988311529159,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9731384515762328,0.3072655797004699,0.2147869020700454,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.817122757434845,0.1844843178987503,0.1747663021087646,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7755488753318787,0.1577648967504501,0.7103110551834106,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188232421875,285.8697204589844,1.0,0.3473756015300751,1.0,1.0,0.0,1.0,-1.872039556503296,1.872036814689636,2.8243002816452645e-06,1.439435601234436,0.7085558772087097,0.7085558772087097,0.0,50.89339065551758,31.0,15733.2119140625,-0.0,536.4706420898438,1.0,283.1499938964844,285.3296203613281,290.5140075683594,291.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,16701.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544247567653656,1.0,0.0,0.0,1.727358341217041,1.727365255355835,1.9909406034912538e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3979.927001953125,0.0,193.0899810791016,1683.569091796875,0.0,663.0235595703125,0.4522674977779388,1.0,0.0,3.0,1.0,0.0
12299820,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951074123382568,0.2833431363105774,0.2539653480052948,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226452708244324,0.226012036204338,0.2135721445083618,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112616240978241,0.2014991790056228,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655683398246765,0.1882501244544983,0.1780132502317428,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232803344726562,0.1606369465589523,0.7217101454734802,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414323031902313,1.0,1.0,0.0,1.0,-1.88295578956604,1.8829529285430908,2.8569429559865966e-06,1.4481457471847534,0.7206417918205261,0.7206417918205261,0.0,43.51228332519531,34.0,15979.8935546875,-0.0,520.3381958007812,1.0,283.1499938964844,285.3017578125,290.53375244140625,291.8207092285156,293.1499938964844,293.1499938964844,283.1499938964844,16671.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5507471561431885,1.0,0.0,0.0,1.7802754640579224,1.7802826166152954,2.114792749807748e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3996.762939453125,0.0,207.48570251464844,1683.569091796875,0.0,689.7185668945312,0.46331787109375,1.0,0.0,3.0,1.0,0.0
12299880,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951074123382568,0.2833431363105774,0.2539653480052948,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226452708244324,0.226012036204338,0.2135721445083618,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112616240978241,0.2014991790056228,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655683398246765,0.1882501244544983,0.1780132502317428,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232803344726562,0.1606369465589523,0.7217101454734802,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414323031902313,1.0,1.0,0.0,1.0,-1.88295578956604,1.8829529285430908,2.8569429559865966e-06,1.4481457471847534,0.7206417918205261,0.7206417918205261,0.0,43.51228332519531,34.0,15979.8935546875,-0.0,520.3381958007812,1.0,283.1499938964844,285.3017578125,290.53375244140625,291.8207092285156,293.1499938964844,293.1499938964844,283.1499938964844,16671.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5507471561431885,1.0,0.0,0.0,1.7802754640579224,1.7802826166152954,2.114792749807748e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3996.762939453125,0.0,207.48570251464844,1683.569091796875,0.0,689.7185668945312,0.46331787109375,1.0,0.0,3.0,1.0,0.0
12299940,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.2903333902359009,0.2415513396263122,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520235657691956,0.2301147133111953,0.217349886894226,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.3204539120197296,0.1878732591867447,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904544115066528,0.191996157169342,0.181458294391632,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445846438407898,0.1635610908269882,0.7342481017112732,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381664752960205,1.0,1.0,0.0,1.0,-1.875412940979004,1.875410079956055,2.8341862616798608e-06,1.4419986009597778,0.7320386171340942,0.7320386171340942,0.0,40.91690826416016,54.0,16085.8935546875,-0.0,506.9294128417969,1.0,283.1499938964844,285.2541198730469,290.54638671875,291.8450622558594,293.1499938964844,293.1499938964844,283.1499938964844,16683.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5557823181152344,1.0,0.0,0.0,1.832163453102112,1.832170844078064,2.2398648980015426e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4004.38330078125,0.0,222.50372314453125,1683.569091796875,0.0,711.1261596679688,0.4743170440196991,1.0,0.0,3.0,1.0,0.0
12300000,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.2903333902359009,0.2415513396263122,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520235657691956,0.2301147133111953,0.217349886894226,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.3204539120197296,0.1878732591867447,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904544115066528,0.191996157169342,0.181458294391632,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445846438407898,0.1635610908269882,0.7342481017112732,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381664752960205,1.0,1.0,0.0,1.0,-1.875412940979004,1.875410079956055,2.8341862616798608e-06,1.4419986009597778,0.7320386171340942,0.7320386171340942,0.0,40.91690826416016,54.0,16085.8935546875,-0.0,506.9294128417969,1.0,283.1499938964844,285.2541198730469,290.54638671875,291.8450622558594,293.1499938964844,293.1499938964844,283.1499938964844,16683.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5557823181152344,1.0,0.0,0.0,1.832163453102112,1.832170844078064,2.2398648980015426e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4004.38330078125,0.0,222.50372314453125,1683.569091796875,0.0,711.1261596679688,0.4743170440196991,1.0,0.0,3.0,1.0,0.0
12300060,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111355781556,0.2960881888866424,0.2409508824348449,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9566964507102966,0.2327893674373626,0.219845712184906,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111355781556,0.3263915777206421,0.1874062418937683,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.894941508769989,0.1944359838962555,0.183737576007843,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8483607769012451,0.1655580103397369,0.7429665327072144,285.8123779296875,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4647827148437,285.81268310546875,1.0,0.3410652875900268,1.0,1.0,0.0,1.0,-1.890307903289795,1.8903050422668457,2.878014811358298e-06,1.4532703161239624,0.7392832040786743,0.7392832040786743,0.0,41.18691635131836,54.0,16268.6962890625,-0.0,517.8893432617188,1.0,283.1499938964844,285.2365417480469,290.5532531738281,291.85888671875,293.1499938964844,293.1499938964844,283.1499938964844,16693.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5578653216362,1.0,0.0,0.0,1.8647940158844,1.864801526069641,2.3203587318221253e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4012.547607421875,0.0,232.34971618652344,1683.569091796875,0.0,720.1719360351562,0.4812779426574707,1.0,0.0,3.0,1.0,0.0
12300120,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.2989172339439392,0.243947759270668,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157043457031,0.9552479386329652,0.2343300879001617,0.2212951779365539,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.3291710913181305,0.1897371411323547,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8938261866569519,0.1958389729261398,0.1850613057613372,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8473212718963623,0.1667261868715286,0.7481734752655029,285.8158264160156,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4741516113281,285.8171081542969,1.0,0.3441917300224304,1.0,1.0,0.0,1.0,-1.9062775373458865,1.906274557113648,2.925857188529335e-06,1.4656531810760498,0.743474543094635,0.743474543094635,0.0,41.95088577270508,74.0,16426.05859375,-0.0,531.3509521484375,1.0,283.1499938964844,285.2345886230469,290.55926513671875,291.8712463378906,293.1499938964844,293.1499938964844,283.1499938964844,16692.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558981716632843,1.0,0.0,0.0,1.8831881284713743,1.883195757865905,2.36635997907797e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4020.3203125,0.0,238.0115509033203,1683.569091796875,0.0,725.0665283203125,0.4852008819580078,1.0,0.0,3.0,1.0,0.0
12300180,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041335344314575,0.2622392773628235,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380292296409608,0.238770917057991,0.2255251705646515,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341063559055328,0.20396389067173,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795539140701294,0.1998713910579681,0.1889191418886184,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347024321556091,0.1700458824634552,0.7634188532829285,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578893542289734,1.0,1.0,0.0,1.0,-1.973327279090881,1.973324179649353,3.1319661957240896e-06,1.5178591012954712,0.7556554675102234,0.7556554675102234,0.0,46.19068908691406,94.0,17022.744140625,-0.0,593.6263427734375,1.0,283.1499938964844,285.2492980957031,290.5877685546875,291.9286499023437,293.1499938964844,293.1499938964844,283.1499938964844,16668.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636940002441406,1.0,0.0,0.0,1.9349550008773804,1.9349629878997805,2.498245521564968e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4052.4052734375,0.0,254.3981475830078,1683.569091796875,0.0,746.0858154296875,0.4962444603443146,1.0,0.0,3.0,1.0,0.0
