time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300240,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041335344314575,0.2622392773628235,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380292296409608,0.238770917057991,0.2255251705646515,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341063559055328,0.20396389067173,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795539140701294,0.1998713910579681,0.1889191418886184,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347024321556091,0.1700458824634552,0.7634188532829285,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578893542289734,1.0,1.0,0.0,1.0,-1.973327279090881,1.973324179649353,3.1319661957240896e-06,1.5178591012954712,0.7556554675102234,0.7556554675102234,0.0,46.19068908691406,94.0,17022.744140625,-0.0,593.6263427734375,1.0,283.1499938964844,285.2492980957031,290.5877685546875,291.9286499023437,293.1499938964844,293.1499938964844,283.1499938964844,16668.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636940002441406,1.0,0.0,0.0,1.9349550008773804,1.9349629878997805,2.498245521564968e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4052.4052734375,0.0,254.3981475830078,1683.569091796875,0.0,746.0858154296875,0.4962444603443146,1.0,0.0,3.0,1.0,0.0
12300300,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9977521896362304,0.3051107823848724,0.2742599844932556,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.9220316410064696,0.2410773187875747,0.2277640104293823,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9990000128746032,0.3349108099937439,0.2153519690036773,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.8667675852775574,0.2019599378108978,0.1909589022397995,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.8233813047409058,0.1716992408037185,0.7712913751602173,285.87628173828125,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4747619628906,285.8801574707031,1.0,0.3671065270900726,1.0,1.0,0.0,1.0,-2.0162360668182373,2.01623272895813,3.2681646189303137e-06,1.5513817071914673,0.7620982527732849,0.7620982527732849,0.0,49.62546157836914,94.0,17390.17578125,-0.0,637.9907836914062,1.0,283.1499938964844,285.26495361328125,290.6071472167969,291.96893310546875,293.1499938964844,293.1499938964844,283.1499938964844,16645.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5675390958786011,1.0,0.0,0.0,1.9614471197128296,1.961455225944519,2.567122692198609e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4073.239013671875,0.0,263.05279541015625,1683.569091796875,0.0,763.6746215820312,0.5019012689590454,1.0,0.0,3.0,1.0,0.0
12300360,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9753788709640504,0.3063006103038788,0.2752760648727417,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8969197869300842,0.2434097528457641,0.2301181554794311,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.3339584171772003,0.2339947074651718,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8458459377288818,0.204067200422287,0.1931062191724777,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.8034631013870239,0.1733088344335556,0.7793952226638794,285.9022521972656,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.46533203125,285.90545654296875,1.0,0.3772397935390472,1.0,1.0,0.0,1.0,-2.0548572540283203,2.054853916168213,3.393549832253484e-06,1.581605315208435,0.768709659576416,0.768709659576416,0.0,54.907596588134766,112.0,17736.427734375,-0.0,687.2057495117188,1.0,283.1499938964844,285.27886962890625,290.6277770996094,292.01318359375,293.1499938964844,293.1499938964844,283.1499938964844,16620.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572497546672821,1.0,0.0,0.0,1.9883989095687864,1.9884071350097656,2.638155649492546e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4094.258056640625,0.0,272.06658935546875,1683.569091796875,0.0,786.9490356445312,0.5076668858528137,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003366231918335,0.3103160262107849,0.2790748476982116,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360798358917236,0.2479793131351471,0.2350900173187255,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246947169303894,0.3324449062347412,0.233278214931488,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901430726051331,0.2081781774759292,0.1976513713598251,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482139468193054,0.1763404309749603,0.7962206602096558,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968098759651184,1.0,1.0,0.0,1.0,-2.090146064758301,2.0901427268981934,3.5105999813822564e-06,1.6093705892562866,0.7817789316177368,0.7817789316177368,0.0,71.92481994628906,115.0,18158.55859375,-0.0,777.082763671875,1.0,283.1499938964844,285.27557373046875,290.6598815917969,292.08648681640625,293.1499938964844,293.1499938964844,283.1499938964844,16595.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840225219726562,1.0,0.0,0.0,2.042691946029663,2.0427005290985107,2.784191792670754e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4122.94775390625,0.0,291.0077514648437,1683.569091796875,0.0,843.7001342773438,0.519368588924408,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003366231918335,0.3103160262107849,0.2790748476982116,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360798358917236,0.2479793131351471,0.2350900173187255,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246947169303894,0.3324449062347412,0.233278214931488,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901430726051331,0.2081781774759292,0.1976513713598251,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482139468193054,0.1763404309749603,0.7962206602096558,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968098759651184,1.0,1.0,0.0,1.0,-2.090146064758301,2.0901427268981934,3.5105999813822564e-06,1.6093705892562866,0.7817789316177368,0.7817789316177368,0.0,71.92481994628906,115.0,18158.55859375,-0.0,777.082763671875,1.0,283.1499938964844,285.27557373046875,290.6598815917969,292.08648681640625,293.1499938964844,293.1499938964844,283.1499938964844,16595.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840225219726562,1.0,0.0,0.0,2.042691946029663,2.0427005290985107,2.784191792670754e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4122.94775390625,0.0,291.0077514648437,1683.569091796875,0.0,843.7001342773438,0.519368588924408,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695823550224304,0.3149940371513366,0.2835891544818878,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.81070476770401,0.2525144815444946,0.2398166060447693,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872951865196228,0.3336020708084106,0.2340708971023559,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647132873535156,0.2122478783130645,0.2019454836845398,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256057262420654,0.1793525665998459,0.8118190765380859,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115683138370514,1.0,1.0,0.0,1.0,-2.126088857650757,2.1260852813720703,3.6314575027063256e-06,1.637292504310608,0.7948750853538513,0.7948750853538513,0.0,84.36000061035156,118.0,18572.435546875,-0.0,853.901611328125,1.0,283.1499938964844,285.2677917480469,290.67510986328125,292.13446044921875,293.1499938964844,293.1499938964844,283.1499938964844,16588.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942471027374268,1.0,0.0,0.0,2.096815347671509,2.0968241691589355,2.9336868578866415e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4145.517578125,0.0,310.8995666503906,1683.569091796875,0.0,897.2735595703125,0.5311269760131836,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695823550224304,0.3149940371513366,0.2835891544818878,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.81070476770401,0.2525144815444946,0.2398166060447693,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872951865196228,0.3336020708084106,0.2340708971023559,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647132873535156,0.2122478783130645,0.2019454836845398,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256057262420654,0.1793525665998459,0.8118190765380859,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115683138370514,1.0,1.0,0.0,1.0,-2.126088857650757,2.1260852813720703,3.6314575027063256e-06,1.637292504310608,0.7948750853538513,0.7948750853538513,0.0,84.36000061035156,118.0,18572.435546875,-0.0,853.901611328125,1.0,283.1499938964844,285.2677917480469,290.67510986328125,292.13446044921875,293.1499938964844,293.1499938964844,283.1499938964844,16588.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942471027374268,1.0,0.0,0.0,2.096815347671509,2.0968241691589355,2.9336868578866415e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4145.517578125,0.0,310.8995666503906,1683.569091796875,0.0,897.2735595703125,0.5311269760131836,1.0,0.0,3.0,1.0,0.0
12300660,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546150326728821,0.3198700547218323,0.2882145643234253,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7971802949905396,0.257104218006134,0.2444415390491485,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689263463020325,0.3358554244041443,0.2357183247804641,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527292370796204,0.2163573652505874,0.2061254829168319,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141898274421692,0.1824496835470199,0.8270816206932068,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234627783298492,1.0,1.0,0.0,1.0,-2.16252875328064,2.162524938583374,3.7562033412541496e-06,1.6655769348144531,0.8081117868423462,0.8081117868423462,0.0,93.39958953857422,121.0,18991.90625,-0.0,921.16552734375,1.0,283.1499938964844,285.2612609863281,290.6869506835937,292.1750793457031,293.1499938964844,293.1499938964844,283.1499938964844,16590.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024810075759888,1.0,0.0,0.0,2.1506314277648926,2.1506404876708984,3.086209403591056e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4167.60205078125,0.0,331.6618957519531,1683.569091796875,0.0,942.703125,0.5428826212882996,1.0,0.0,3.0,1.0,0.0
12300720,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546150326728821,0.3198700547218323,0.2882145643234253,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7971802949905396,0.257104218006134,0.2444415390491485,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689263463020325,0.3358554244041443,0.2357183247804641,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527292370796204,0.2163573652505874,0.2061254829168319,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141898274421692,0.1824496835470199,0.8270816206932068,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234627783298492,1.0,1.0,0.0,1.0,-2.16252875328064,2.162524938583374,3.7562033412541496e-06,1.6655769348144531,0.8081117868423462,0.8081117868423462,0.0,93.39958953857422,121.0,18991.90625,-0.0,921.16552734375,1.0,283.1499938964844,285.2612609863281,290.6869506835937,292.1750793457031,293.1499938964844,293.1499938964844,283.1499938964844,16590.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024810075759888,1.0,0.0,0.0,2.1506314277648926,2.1506404876708984,3.086209403591056e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4167.60205078125,0.0,331.6618957519531,1683.569091796875,0.0,942.703125,0.5428826212882996,1.0,0.0,3.0,1.0,0.0
12300780,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8467516303062439,0.3248322010040283,0.2928504645824432,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901230454444885,0.2617810666561126,0.2490561157464981,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585805892944336,0.3386187851428985,0.2377350479364395,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468124032020569,0.2205374389886856,0.2102798819541931,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078344821929932,0.1856413036584854,0.8423545956611633,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335027635097503,1.0,1.0,0.0,1.0,-2.1993954181671143,2.1993916034698486,3.884704710799269e-06,1.6941851377487185,0.8215066194534302,0.8215066194534302,0.0,100.28268432617188,109.0,19416.662109375,-0.0,982.891845703125,1.0,283.1499938964844,285.2561340332031,290.7021179199219,292.2179260253906,293.1499938964844,293.1499938964844,283.1499938964844,16598.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095042824745178,1.0,0.0,0.0,2.2039268016815186,2.2039361000061035,3.241064803205518e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4190.97705078125,0.0,353.21014404296875,1683.569091796875,0.0,983.0007934570312,0.5545801520347595,1.0,0.0,3.0,1.0,0.0
12300840,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8467516303062439,0.3248322010040283,0.2928504645824432,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901230454444885,0.2617810666561126,0.2490561157464981,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585805892944336,0.3386187851428985,0.2377350479364395,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468124032020569,0.2205374389886856,0.2102798819541931,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078344821929932,0.1856413036584854,0.8423545956611633,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335027635097503,1.0,1.0,0.0,1.0,-2.1993954181671143,2.1993916034698486,3.884704710799269e-06,1.6941851377487185,0.8215066194534302,0.8215066194534302,0.0,100.28268432617188,109.0,19416.662109375,-0.0,982.891845703125,1.0,283.1499938964844,285.2561340332031,290.7021179199219,292.2179260253906,293.1499938964844,293.1499938964844,283.1499938964844,16598.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095042824745178,1.0,0.0,0.0,2.2039268016815186,2.2039361000061035,3.241064803205518e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4190.97705078125,0.0,353.21014404296875,1683.569091796875,0.0,983.0007934570312,0.5545801520347595,1.0,0.0,3.0,1.0,0.0
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.848234236240387,0.3273377120494842,0.2950919568538666,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7919636964797974,0.2641571164131164,0.2512933611869812,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8591799736022949,0.3401099145412445,0.2387560606002807,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7485518455505371,0.2226589918136596,0.2122812718153,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7094345092773438,0.1872736364603042,0.8496586680412292,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4751892089844,285.9555358886719,1.0,0.4360175132751465,1.0,1.0,0.0,1.0,-2.217180013656616,2.2171759605407715,3.94755124943913e-06,1.7080029249191284,0.8282631039619446,0.8282631039619446,0.0,101.0929183959961,109.0,19626.10546875,-0.0,1003.864013671875,1.0,283.1499938964844,285.25372314453125,290.7112731933594,292.2409362792969,293.1499938964844,293.1499938964844,283.1499938964844,16604.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128262281417847,1.0,0.0,0.0,2.230313539505005,2.230323076248169,3.3191372494911775e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4203.07080078125,0.0,364.2495422363281,1683.569091796875,0.0,1002.537353515625,0.5603919625282288,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8528391718864441,0.3298659324645996,0.2972925007343292,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7968959808349609,0.2665660679340362,0.2534965872764587,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8630507588386536,0.3416583836078644,0.2397741079330444,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7530261874198914,0.2248097211122512,0.21424500644207,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.7136918306350708,0.1889375746250152,0.856796383857727,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47705078125,285.96099853515625,1.0,0.4374627768993377,1.0,1.0,0.0,1.0,-2.23462462425232,2.2346205711364746,4.009695658169221e-06,1.7215418815612793,0.8350530862808228,0.8350530862808228,0.0,100.3282699584961,97.0,19833.185546875,-0.0,1018.7821044921876,1.0,283.1499938964844,285.2512512207031,290.7211303710937,292.2646484375,293.1499938964844,293.1499938964844,283.1499938964844,16612.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161041259765625,1.0,0.0,0.0,2.2564802169799805,2.2564897537231445,3.3974760071942e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4215.23583984375,0.0,375.4446105957031,1683.569091796875,0.0,1022.1091918945312,0.5661695599555969,1.0,0.0,3.0,1.0,0.0
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694964051246643,0.3349875509738922,0.3016344308853149,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.81350177526474,0.2714864015579223,0.2578736841678619,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784394860267639,0.3448945581912994,0.2418230324983596,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7685849070549011,0.2292033433914184,0.218133345246315,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274655699729919,0.192363753914833,0.8709165453910828,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379756450653076,1.0,1.0,0.0,1.0,-2.2691900730133057,2.269186019897461,4.134353275730973e-06,1.748366117477417,0.8487493395805359,0.8487493395805359,0.0,95.65985107421876,85.0,20246.24609375,-0.0,1036.7095947265625,1.0,283.1499938964844,285.2469482421875,290.7419738769531,292.3133544921875,293.1499938964844,293.1499938964844,283.1499938964844,16632.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622606635093689,1.0,0.0,0.0,2.3080711364746094,2.308081150054932,3.5546079857340374e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4239.91455078125,0.0,398.2494201660156,1683.569091796875,0.0,1061.78564453125,0.5775993466377258,1.0,0.0,3.0,1.0,0.0
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694964051246643,0.3349875509738922,0.3016344308853149,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.81350177526474,0.2714864015579223,0.2578736841678619,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784394860267639,0.3448945581912994,0.2418230324983596,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7685849070549011,0.2292033433914184,0.218133345246315,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274655699729919,0.192363753914833,0.8709165453910828,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379756450653076,1.0,1.0,0.0,1.0,-2.2691900730133057,2.269186019897461,4.134353275730973e-06,1.748366117477417,0.8487493395805359,0.8487493395805359,0.0,95.65985107421876,85.0,20246.24609375,-0.0,1036.7095947265625,1.0,283.1499938964844,285.2469482421875,290.7419738769531,292.3133544921875,293.1499938964844,293.1499938964844,283.1499938964844,16632.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622606635093689,1.0,0.0,0.0,2.3080711364746094,2.308081150054932,3.5546079857340374e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4239.91455078125,0.0,398.2494201660156,1683.569091796875,0.0,1061.78564453125,0.5775993466377258,1.0,0.0,3.0,1.0,0.0
12301140,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963624835014343,0.3401854634284973,0.3059384822845459,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372849225997925,0.2765390872955322,0.2622622847557068,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.9040080904960632,0.3482817113399505,0.2438991218805313,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932649850845337,0.233716070652008,0.2220207899808883,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.748454749584198,0.1959158033132553,0.8850662112236023,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363827407360077,1.0,1.0,0.0,1.0,-2.3037919998168945,2.3037877082824707,4.261175945430296e-06,1.7752209901809692,0.8626171946525574,0.8626171946525574,0.0,88.08856201171875,73.0,20661.169921875,-0.0,1043.6634521484375,1.0,283.1499938964844,285.24395751953125,290.7635192871094,292.3630676269531,293.1499938964844,293.1499938964844,283.1499938964844,16657.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290832161903381,1.0,0.0,0.0,2.358543872833252,2.3585541248321533,3.711772080805531e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4265.025390625,0.0,421.517578125,1683.569091796875,0.0,1102.4036865234375,0.588826596736908,1.0,0.0,3.0,1.0,0.0
12301200,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963624835014343,0.3401854634284973,0.3059384822845459,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372849225997925,0.2765390872955322,0.2622622847557068,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.9040080904960632,0.3482817113399505,0.2438991218805313,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932649850845337,0.233716070652008,0.2220207899808883,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.748454749584198,0.1959158033132553,0.8850662112236023,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363827407360077,1.0,1.0,0.0,1.0,-2.3037919998168945,2.3037877082824707,4.261175945430296e-06,1.7752209901809692,0.8626171946525574,0.8626171946525574,0.0,88.08856201171875,73.0,20661.169921875,-0.0,1043.6634521484375,1.0,283.1499938964844,285.24395751953125,290.7635192871094,292.3630676269531,293.1499938964844,293.1499938964844,283.1499938964844,16657.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290832161903381,1.0,0.0,0.0,2.358543872833252,2.3585541248321533,3.711772080805531e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4265.025390625,0.0,421.517578125,1683.569091796875,0.0,1102.4036865234375,0.588826596736908,1.0,0.0,3.0,1.0,0.0
12301260,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9241836071014404,0.3437964022159576,0.3089573085308075,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.8605983853340149,0.2800746858119964,0.2653689980506897,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9317134022712708,0.3506243824958801,0.2453588098287582,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8164759278297424,0.2368529587984085,0.2247583419084549,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.7695562243461609,0.1983606517314911,0.8949721455574036,285.9935607910156,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4873352050781,285.994384765625,1.0,0.4343966245651245,1.0,1.0,0.0,1.0,-2.3280935287475586,2.3280892372131348,4.351504685473628e-06,1.7941086292266846,0.8727176189422607,0.8727176189422607,0.0,81.5556869506836,73.0,20959.466796875,-0.0,1043.7567138671875,1.0,283.1499938964844,285.2426147460937,290.7796325683594,292.3993835449219,293.1499938964844,293.1499938964844,283.1499938964844,16678.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336064338684082,1.0,0.0,0.0,2.394113063812256,2.3941235542297363,3.824570171673258e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4283.384765625,0.0,438.4956665039063,1683.569091796875,0.0,1131.4066162109375,0.5967631936073303,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.9374132752418518,0.3451319634914398,0.310070127248764,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8713638782501221,0.2813815176486969,0.2665157616138458,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.944365620613098,0.3514717817306518,0.2458832561969757,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.8260989785194397,0.2380011528730392,0.2257586866617202,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7792341709136963,0.1992366760969162,0.8985118269920349,285.9972229003906,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4872741699219,285.9979858398437,1.0,0.4334663152694702,1.0,1.0,0.0,1.0,-2.336892604827881,2.336888313293457,4.384464318718528e-06,1.800951600074768,0.8766690492630005,0.8766690492630005,0.0,78.90189361572266,61.0,21072.69921875,-0.0,1042.6248779296875,1.0,283.1499938964844,285.2420349121094,290.7862548828125,292.4137268066406,293.1499938964844,293.1499938964844,283.1499938964844,16686.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352897882461548,1.0,0.0,0.0,2.4077565670013428,2.4077670574188232,3.868285318731069e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4290.5400390625,0.0,445.137939453125,1683.569091796875,0.0,1142.33154296875,0.5998127460479736,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880548119544984,0.3497021794319153,0.3138163685798645,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215555787086488,0.2858385145664215,0.2703640162944793,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918290972709656,0.354318618774414,0.247593268752098,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694294691085815,0.2418726086616516,0.2290664166212082,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214259147644043,0.2021141499280929,0.9098082780838012,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295329749584198,1.0,1.0,0.0,1.0,-2.3656165599823,2.365612030029297,4.492937478062231e-06,1.8232731819152832,0.8908773064613342,0.8908773064613342,0.0,69.01106262207031,64.0,21464.400390625,-0.0,1033.8602294921875,1.0,283.1499938964844,285.239501953125,290.8123474121094,292.4661560058594,293.1499938964844,293.1499938964844,283.1499938964844,16722.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409270167350769,1.0,0.0,0.0,2.455528974533081,2.45553994178772,4.023309543299547e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4316.1640625,0.0,468.9738464355469,1683.569091796875,0.0,1179.4256591796875,0.6105130314826965,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880548119544984,0.3497021794319153,0.3138163685798645,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215555787086488,0.2858385145664215,0.2703640162944793,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918290972709656,0.354318618774414,0.247593268752098,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694294691085815,0.2418726086616516,0.2290664166212082,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214259147644043,0.2021141499280929,0.9098082780838012,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295329749584198,1.0,1.0,0.0,1.0,-2.3656165599823,2.365612030029297,4.492937478062231e-06,1.8232731819152832,0.8908773064613342,0.8908773064613342,0.0,69.01106262207031,64.0,21464.400390625,-0.0,1033.8602294921875,1.0,283.1499938964844,285.239501953125,290.8123474121094,292.4661560058594,293.1499938964844,293.1499938964844,283.1499938964844,16722.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409270167350769,1.0,0.0,0.0,2.455528974533081,2.45553994178772,4.023309543299547e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4316.1640625,0.0,468.9738464355469,1683.569091796875,0.0,1179.4256591796875,0.6105130314826965,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3519189357757568,0.3148184418678283,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.9397408962249756,0.2879651188850403,0.2722965776920318,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3558303713798523,0.2451365441083908,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8844161033630371,0.2436957508325576,0.2307183295488357,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8341382145881653,0.2034272700548172,0.9153884053230286,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4833679199219,286.01446533203125,1.0,0.4290793836116791,1.0,1.0,0.0,1.0,-2.374265432357788,2.374260902404785,4.526316843111999e-06,1.830237627029419,0.8980262279510498,0.8980262279510498,0.0,66.63190460205078,64.0,21629.76171875,-0.0,1033.8526611328125,1.0,283.1499938964844,285.2369079589844,290.826904296875,292.4932556152344,293.1499938964844,293.1499938964844,283.1499938964844,16741.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435322761535645,1.0,0.0,0.0,2.478823661804199,2.478834629058838,4.100006947282964e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4328.5107421875,0.0,480.927734375,1683.569091796875,0.0,1196.82958984375,0.6157428026199341,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3546181917190552,0.3107687532901764,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9472890496253968,0.2900144755840301,0.274229347705841,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.35797980427742,0.2417090237140655,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8908568024635315,0.2454362362623214,0.2323642820119857,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8394043445587158,0.2046536207199096,0.92090904712677,286.0126647949219,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289045929908752,1.0,1.0,0.0,1.0,-2.376845598220825,2.3768410682678223,4.536019332590513e-06,1.8321623802185056,0.9050941467285156,0.9050941467285156,0.0,65.89217376708984,67.0,21746.5546875,-0.0,1033.372802734375,1.0,283.1499938964844,285.2291564941406,290.8417358398437,292.5180969238281,293.1499938964844,293.1499938964844,283.1499938964844,16765.37109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458993554115295,1.0,0.0,0.0,2.501622676849365,2.501633882522583,4.175773540282536e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4338.10009765625,0.0,492.8550415039063,1683.569091796875,0.0,1212.7838134765625,0.6238715052604675,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612168729305267,0.3056026101112366,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577534794807434,0.2939322888851166,0.2779373526573181,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631117343902588,0.2376909255981445,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001206755638123,0.2487269341945648,0.2354880571365356,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8468433618545532,0.2069195955991745,0.9311509728431702,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297991096973419,1.0,1.0,0.0,1.0,-2.386317729949951,2.386313199996948,4.572044417727739e-06,1.8393982648849487,0.9189268946647644,0.9189268946647644,0.0,65.24177551269531,85.0,22060.58984375,-0.0,1041.0103759765625,1.0,283.1499938964844,285.197021484375,290.8739929199219,292.57080078125,293.1499938964844,293.1499938964844,283.1499938964844,17260.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499599814414978,1.0,0.0,0.0,2.578235387802124,2.5782470703125,4.435457867657533e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4362.07763671875,0.0,536.6455688476562,1683.569091796875,0.0,1240.460205078125,0.6421829462051392,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612168729305267,0.3056026101112366,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577534794807434,0.2939322888851166,0.2779373526573181,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631117343902588,0.2376909255981445,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001206755638123,0.2487269341945648,0.2354880571365356,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8468433618545532,0.2069195955991745,0.9311509728431702,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297991096973419,1.0,1.0,0.0,1.0,-2.386317729949951,2.386313199996948,4.572044417727739e-06,1.8393982648849487,0.9189268946647644,0.9189268946647644,0.0,65.24177551269531,85.0,22060.58984375,-0.0,1041.0103759765625,1.0,283.1499938964844,285.197021484375,290.8739929199219,292.57080078125,293.1499938964844,293.1499938964844,283.1499938964844,17260.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499599814414978,1.0,0.0,0.0,2.578235387802124,2.5782470703125,4.435457867657533e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4362.07763671875,0.0,536.6455688476562,1683.569091796875,0.0,1240.460205078125,0.6421829462051392,1.0,0.0,3.0,1.0,0.0
12301740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666693568229675,0.3148622512817383,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520021677017212,0.2977406978607178,0.281602531671524,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673395216464996,0.244892880320549,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.8949044346809387,0.2518902420997619,0.2385543137788772,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.841684103012085,0.2090471535921096,0.9410985708236694,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381587207317352,1.0,1.0,0.0,1.0,-2.426095485687256,2.426090717315674,4.72501869808184e-06,1.8698227405548096,0.9327901005744934,0.9327901005744934,0.0,68.19212341308594,103.0,22609.11328125,-0.0,1097.15625,1.0,283.1499938964844,285.1750183105469,290.9146728515625,292.6395874023437,293.1499938964844,293.1499938964844,283.1499938964844,17966.732421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540212035179138,1.0,0.0,0.0,2.6685538291931152,2.668566465377808,4.751659048451984e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4398.59814453125,0.0,592.1727294921875,1683.569091796875,0.0,1268.5238037109375,0.663833737373352,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666693568229675,0.3148622512817383,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520021677017212,0.2977406978607178,0.281602531671524,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673395216464996,0.244892880320549,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.8949044346809387,0.2518902420997619,0.2385543137788772,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.841684103012085,0.2090471535921096,0.9410985708236694,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381587207317352,1.0,1.0,0.0,1.0,-2.426095485687256,2.426090717315674,4.72501869808184e-06,1.8698227405548096,0.9327901005744934,0.9327901005744934,0.0,68.19212341308594,103.0,22609.11328125,-0.0,1097.15625,1.0,283.1499938964844,285.1750183105469,290.9146728515625,292.6395874023437,293.1499938964844,293.1499938964844,283.1499938964844,17966.732421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540212035179138,1.0,0.0,0.0,2.6685538291931152,2.668566465377808,4.751659048451984e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4398.59814453125,0.0,592.1727294921875,1683.569091796875,0.0,1268.5238037109375,0.663833737373352,1.0,0.0,3.0,1.0,0.0
12301860,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882670640945436,0.3684342503547668,0.3315118551254272,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.921592891216278,0.3014962077140808,0.2854140102863312,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882173538208008,0.3680724799633026,0.2577948868274688,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693705797195435,0.2549740970134735,0.2417434602975845,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190271258354187,0.2110375314950943,0.9514324069023132,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516704380512237,1.0,1.0,0.0,1.0,-2.478997707366944,2.4789927005767822,4.935443485010183e-06,1.9118149280548096,0.9470256567001344,0.9470256567001344,0.0,76.3355712890625,121.0,23307.81640625,-0.0,1193.955810546875,1.0,283.1499938964844,285.1650390625,290.96844482421875,292.7373352050781,293.1499938964844,293.1499938964844,283.1499938964844,18807.857421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602948904037476,1.0,0.0,0.0,2.767725706100464,2.7677392959594727,5.111394898449362e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4448.724609375,0.0,657.7328491210938,1683.569091796875,0.0,1312.61279296875,0.6876217722892761,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882670640945436,0.3684342503547668,0.3315118551254272,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.921592891216278,0.3014962077140808,0.2854140102863312,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882173538208008,0.3680724799633026,0.2577948868274688,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693705797195435,0.2549740970134735,0.2417434602975845,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190271258354187,0.2110375314950943,0.9514324069023132,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516704380512237,1.0,1.0,0.0,1.0,-2.478997707366944,2.4789927005767822,4.935443485010183e-06,1.9118149280548096,0.9470256567001344,0.9470256567001344,0.0,76.3355712890625,121.0,23307.81640625,-0.0,1193.955810546875,1.0,283.1499938964844,285.1650390625,290.96844482421875,292.7373352050781,293.1499938964844,293.1499938964844,283.1499938964844,18807.857421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602948904037476,1.0,0.0,0.0,2.767725706100464,2.7677392959594727,5.111394898449362e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4448.724609375,0.0,657.7328491210938,1683.569091796875,0.0,1312.61279296875,0.6876217722892761,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370347261428832,0.3704310953617096,0.3334463536739349,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738425374031067,0.3050218820571899,0.289337158203125,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354872107505798,0.3683743178844452,0.2582391500473022,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281964659690857,0.257813811302185,0.2450256496667862,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777710556983948,0.2127344906330108,0.961936354637146,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0008850097656,1.0,0.4664168357849121,1.0,1.0,0.0,1.0,-2.506584644317627,2.506579637527466,5.044785211794078e-06,1.932550072669983,0.9609504342079164,0.9609504342079164,0.0,91.15185546875,139.0,23804.521484375,0.0,1288.5955810546875,1.0,283.1499938964844,285.1327514648437,291.0208740234375,292.8302307128906,293.1499938964844,293.1499938964844,283.1499938964844,19757.05078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683536767959595,1.0,0.0,0.0,2.871894359588623,2.871908903121948,5.503389957084437e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4487.154296875,0.0,731.9249267578125,1683.569091796875,0.0,1370.5208740234375,0.7126303315162659,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370347261428832,0.3704310953617096,0.3334463536739349,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738425374031067,0.3050218820571899,0.289337158203125,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354872107505798,0.3683743178844452,0.2582391500473022,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281964659690857,0.257813811302185,0.2450256496667862,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777710556983948,0.2127344906330108,0.961936354637146,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0008850097656,1.0,0.4664168357849121,1.0,1.0,0.0,1.0,-2.506584644317627,2.506579637527466,5.044785211794078e-06,1.932550072669983,0.9609504342079164,0.9609504342079164,0.0,91.15185546875,139.0,23804.521484375,0.0,1288.5955810546875,1.0,283.1499938964844,285.1327514648437,291.0208740234375,292.8302307128906,293.1499938964844,293.1499938964844,283.1499938964844,19757.05078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683536767959595,1.0,0.0,0.0,2.871894359588623,2.871908903121948,5.503389957084437e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4487.154296875,0.0,731.9249267578125,1683.569091796875,0.0,1370.5208740234375,0.7126303315162659,1.0,0.0,3.0,1.0,0.0
