time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.912683367729187,0.3718086779117584,0.3348940014839172,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8549381494522095,0.3067100644111633,0.291254311800003,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9104155898094176,0.3688679337501526,0.2587436437606811,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8111433386802673,0.2591560184955597,0.2466194778680801,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.7604271769523621,0.2134996354579925,0.9669269323349,285.9932861328125,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.445068359375,285.9929504394531,1.0,0.4740069508552551,1.0,1.0,0.0,1.0,-2.519144296646118,2.519139289855957,5.095532742416253e-06,1.942277431488037,0.9678296446800232,0.9678296446800232,0.0,99.32128143310548,139.0,24063.48828125,0.0,1339.2327880859375,1.0,283.1499938964844,285.113037109375,291.0438842773437,292.8723449707031,293.1499938964844,293.1499938964844,283.1499938964844,20373.88671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672182023525238,1.0,0.0,0.0,2.9330809116363525,2.933095932006836,5.740390065511747e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4506.673828125,0.0,778.3035278320312,1683.569091796875,0.0,1398.517822265625,0.7245789766311646,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8933364748954773,0.3732524514198303,0.3364533185958862,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8389657139778137,0.308360606431961,0.2931408584117889,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8906026482582092,0.3694770336151123,0.2593594193458557,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7950276136398315,0.2604575157165527,0.2481804937124252,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7457293272018433,0.2142214477062225,0.9717509150505066,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4392395019531,285.9914245605469,1.0,0.4816955626010895,1.0,1.0,0.0,1.0,-2.53169584274292,2.531690835952759,5.146515832166188e-06,1.952003717422485,0.9747503995895386,0.9747503995895386,0.0,107.77262878417967,142.0,24299.21875,0.0,1391.5638427734375,1.0,283.1499938964844,285.1015014648437,291.06573486328125,292.91094970703125,293.1499938964844,293.1499938964844,283.1499938964844,20778.029296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757131814956665,1.0,0.0,0.0,2.978279590606689,2.978295087814331,5.918672059124219e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4523.99462890625,0.0,813.4461059570312,1683.569091796875,0.0,1424.6121826171875,0.7381887435913086,1.0,0.0,3.0,1.0,0.0
12302220,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727112412452698,0.3761729896068573,0.3394638895988464,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219882845878601,0.3115808963775635,0.2966271936893463,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688986301422119,0.3708758652210235,0.2606105804443359,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772470116615295,0.2629702985286712,0.2510064840316772,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298898696899414,0.2155692130327224,0.9799637794494628,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.49246746301651,1.0,1.0,0.0,1.0,-2.554271936416626,2.5542666912078857,5.238956873654388e-06,1.96954345703125,0.988438367843628,0.988438367843628,0.0,119.50472259521484,145.0,24780.279296875,0.0,1471.8463134765625,1.0,283.1499938964844,285.0711364746094,291.11065673828125,292.9894714355469,293.1499938964844,293.1499938964844,283.1499938964844,21847.560546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682135820388794,1.0,0.0,0.0,3.085204839706421,3.085221290588379,6.351281172101153e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4560.50732421875,0.0,901.40087890625,1683.569091796875,0.0,1472.725341796875,0.7638872861862183,1.0,0.0,3.0,1.0,0.0
12302280,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727112412452698,0.3761729896068573,0.3394638895988464,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219882845878601,0.3115808963775635,0.2966271936893463,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688986301422119,0.3708758652210235,0.2606105804443359,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772470116615295,0.2629702985286712,0.2510064840316772,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298898696899414,0.2155692130327224,0.9799637794494628,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.49246746301651,1.0,1.0,0.0,1.0,-2.554271936416626,2.5542666912078857,5.238956873654388e-06,1.96954345703125,0.988438367843628,0.988438367843628,0.0,119.50472259521484,145.0,24780.279296875,0.0,1471.8463134765625,1.0,283.1499938964844,285.0711364746094,291.11065673828125,292.9894714355469,293.1499938964844,293.1499938964844,283.1499938964844,21847.560546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682135820388794,1.0,0.0,0.0,3.085204839706421,3.085221290588379,6.351281172101153e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4560.50732421875,0.0,901.40087890625,1683.569091796875,0.0,1472.725341796875,0.7638872861862183,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.861370325088501,0.3790604770183563,0.3423375785350799,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125165700912476,0.3147405982017517,0.2999140918254852,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566701412200928,0.3723878562450409,0.2618676424026489,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.767545223236084,0.2654111385345459,0.253621906042099,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208245992660522,0.2168403565883636,0.9871528744697572,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007320046424866,1.0,1.0,0.0,1.0,-2.5749661922454834,2.574960947036743,5.324428911990253e-06,1.9856232404708865,1.0,1.0,0.0,127.84830474853516,148.0,25247.64453125,0.0,1536.049072265625,1.0,283.1499938964844,285.0421447753906,291.1578674316406,293.0687561035156,293.1499938964844,293.1499938964844,283.1499938964844,22965.515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878644227981567,1.0,0.0,0.0,3.191247940063477,3.19126558303833,6.795390277147817e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4597.0244140625,0.0,994.8997192382812,1683.569091796875,0.0,1516.3287353515625,0.7893768548965454,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.861370325088501,0.3790604770183563,0.3423375785350799,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125165700912476,0.3147405982017517,0.2999140918254852,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566701412200928,0.3723878562450409,0.2618676424026489,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.767545223236084,0.2654111385345459,0.253621906042099,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208245992660522,0.2168403565883636,0.9871528744697572,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007320046424866,1.0,1.0,0.0,1.0,-2.5749661922454834,2.574960947036743,5.324428911990253e-06,1.9856232404708865,1.0,1.0,0.0,127.84830474853516,148.0,25247.64453125,0.0,1536.049072265625,1.0,283.1499938964844,285.0421447753906,291.1578674316406,293.0687561035156,293.1499938964844,293.1499938964844,283.1499938964844,22965.515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878644227981567,1.0,0.0,0.0,3.191247940063477,3.19126558303833,6.795390277147817e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4597.0244140625,0.0,994.8997192382812,1683.569091796875,0.0,1516.3287353515625,0.7893768548965454,1.0,0.0,3.0,1.0,0.0
12302460,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8556165099143982,0.3813289403915405,0.3445465564727783,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8076102137565613,0.3172417283058166,0.3024569153785705,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8502779006958008,0.373627245426178,0.2628584206104278,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7627081274986267,0.267329454421997,0.2556201815605163,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7159026265144348,0.2178206741809845,0.9924469590187072,285.9695129394531,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4120178222656,285.9697570800781,1.0,0.5061718225479126,1.0,1.0,0.0,1.0,-2.59062933921814,2.5906240940093994,5.389616489992477e-06,1.9978097677230835,1.0,1.0,0.0,133.02587890625,148.0,25611.111328125,0.0,1580.265625,1.0,283.1499938964844,285.0216369628906,291.1972045898437,293.133056640625,293.1499938964844,293.1499938964844,283.1499938964844,24133.390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921222805976868,1.0,0.0,0.0,3.2721498012542725,3.272168159484864,7.144299729588965e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4626.1591796875,0.0,1072.42431640625,1683.569091796875,0.0,1549.1468505859375,0.8061912655830383,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8544753789901733,0.3818941414356231,0.3450884521007538,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.8066326975822449,0.317866563796997,0.3030841648578644,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8489835858345032,0.3739420473575592,0.2631038427352905,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7617624402046204,0.2678072154521942,0.2561102509498596,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.7148827314376831,0.2180633246898651,0.9937240481376648,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41033935546875,285.9708557128906,1.0,0.5074145793914795,1.0,1.0,0.0,1.0,-2.5944526195526123,2.594447135925293,5.405591764429119e-06,2.0007858276367188,1.0,1.0,0.0,134.16954040527344,136.0,25694.455078125,0.0,1590.6026611328125,1.0,283.1499938964844,285.01934814453125,291.20703125,293.1485900878906,293.1499938964844,293.1499938964844,283.1499938964844,24344.455078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931275129318237,1.0,0.0,0.0,3.286426305770874,3.286444902420044,7.206777468127257e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4632.94775390625,0.0,1086.5228271484375,1683.569091796875,0.0,1556.944580078125,0.8126041293144226,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587312698364258,0.3847034573554992,0.3475431203842163,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113475441932678,0.320991575717926,0.3059644103050232,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523060083389282,0.3755359649658203,0.2641590535640716,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659740447998047,0.2701910734176636,0.2582979500293731,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179489135742188,0.21927110850811,0.9988539814949036,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084612965583801,1.0,1.0,0.0,1.0,-2.610927104949951,2.610921621322632,5.4747993090131786e-06,2.013658285140991,1.0,1.0,0.0,133.301025390625,124.0,26112.3125,0.0,1609.66748046875,1.0,283.1499938964844,285.000732421875,291.2572937011719,293.22833251953125,293.1499938964844,293.1499938964844,283.1499938964844,25647.056640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698029100894928,1.0,0.0,0.0,3.3732051849365234,3.3732247352600098,7.592395263600338e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4668.09521484375,0.0,1174.8853759765625,1683.569091796875,0.0,1595.23388671875,0.8338443636894226,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587312698364258,0.3847034573554992,0.3475431203842163,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113475441932678,0.320991575717926,0.3059644103050232,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523060083389282,0.3755359649658203,0.2641590535640716,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659740447998047,0.2701910734176636,0.2582979500293731,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179489135742188,0.21927110850811,0.9988539814949036,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084612965583801,1.0,1.0,0.0,1.0,-2.610927104949951,2.610921621322632,5.4747993090131786e-06,2.013658285140991,1.0,1.0,0.0,133.301025390625,124.0,26112.3125,0.0,1609.66748046875,1.0,283.1499938964844,285.000732421875,291.2572937011719,293.22833251953125,293.1499938964844,293.1499938964844,283.1499938964844,25647.056640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698029100894928,1.0,0.0,0.0,3.3732051849365234,3.3732247352600098,7.592395263600338e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4668.09521484375,0.0,1174.8853759765625,1683.569091796875,0.0,1595.23388671875,0.8338443636894226,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8639103770256042,0.3861082792282104,0.3487018346786499,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8164111375808716,0.3225648999214172,0.3073401153087616,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8569582104682922,0.376352995634079,0.2646470665931701,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7708236575126648,0.2713904678821563,0.25932377576828,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7218413352966309,0.2198827266693115,1.0010943412780762,285.9680480957031,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.3992004394531,285.9682312011719,1.0,0.5077551603317261,1.0,1.0,0.0,1.0,-2.6184842586517334,2.618478775024414,5.506674369826214e-06,2.019553899765014,1.0,1.0,0.0,130.97720336914062,124.0,26323.705078125,0.0,1609.884765625,1.0,283.1499938964844,284.9892883300781,291.28271484375,293.2687072753906,293.1499938964844,293.1499938964844,283.1499938964844,26398.41796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003620862960815,1.0,0.0,0.0,3.422259569168091,3.422279596328736,7.81482356160268e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4686.2548828125,0.0,1226.891357421875,1683.569091796875,0.0,1613.612060546875,0.8430615067481995,1.0,0.0,3.0,1.0,0.0
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8707430362701416,0.3875128328800201,0.3498250246047973,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8227788805961609,0.3241463005542755,0.3086879551410675,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8632311224937439,0.3771821558475494,0.2651171684265136,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7771573662757874,0.2725958526134491,0.2603201866149902,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7268938422203064,0.2205008566379547,1.0031991004943848,285.9710388183594,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39605712890625,285.97149658203125,1.0,0.5064655542373657,1.0,1.0,0.0,1.0,-2.6257450580596924,2.625739574432373,5.537377091968665e-06,2.0252132415771484,1.0,1.0,0.0,127.81140899658205,112.0,26511.109375,0.0,1605.9095458984375,1.0,283.1499938964844,284.9848937988281,291.3078308105469,293.3070068359375,293.1499938964844,293.1499938964844,283.1499938964844,26890.2734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025774717330933,1.0,0.0,0.0,3.453994035720825,3.454014778137207,7.960429115883016e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4702.4716796875,0.0,1261.33984375,1683.569091796875,0.0,1631.153076171875,0.8536396026611328,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891643285751343,0.3903098106384277,0.3520004153251648,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393346667289734,0.3273278176784515,0.311334490776062,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804816007614136,0.3788666427135467,0.2660280168056488,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940340638160706,0.2750200927257538,0.2622583210468292,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.740351676940918,0.2217535525560379,1.0071598291397097,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026410818099976,1.0,1.0,0.0,1.0,-2.6397225856781006,2.639717102050781,5.596697064902401e-06,2.03609585762024,1.0,1.0,0.0,119.6739730834961,100.0,26898.685546875,0.0,1588.9764404296875,1.0,283.1499938964844,284.9713439941406,291.3585205078125,293.3850402832031,293.1499938964844,293.1499938964844,283.1499938964844,28091.884765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068417072296143,1.0,0.0,0.0,3.530322790145874,3.530344247817993,8.316146704601124e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4736.4951171875,0.0,1346.8236083984375,1683.569091796875,0.0,1665.159423828125,0.8723576664924622,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891643285751343,0.3903098106384277,0.3520004153251648,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393346667289734,0.3273278176784515,0.311334490776062,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804816007614136,0.3788666427135467,0.2660280168056488,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940340638160706,0.2750200927257538,0.2622583210468292,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.740351676940918,0.2217535525560379,1.0071598291397097,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026410818099976,1.0,1.0,0.0,1.0,-2.6397225856781006,2.639717102050781,5.596697064902401e-06,2.03609585762024,1.0,1.0,0.0,119.6739730834961,100.0,26898.685546875,0.0,1588.9764404296875,1.0,283.1499938964844,284.9713439941406,291.3585205078125,293.3850402832031,293.1499938964844,293.1499938964844,283.1499938964844,28091.884765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068417072296143,1.0,0.0,0.0,3.530322790145874,3.530344247817993,8.316146704601124e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4736.4951171875,0.0,1346.8236083984375,1683.569091796875,0.0,1665.159423828125,0.8723576664924622,1.0,0.0,3.0,1.0,0.0
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147028923034668,0.393080323934555,0.3540974855422973,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8620105385780334,0.3305266499519348,0.3139387369155884,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042463898658752,0.3805747330188751,0.2669128477573395,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160533308982849,0.2774549424648285,0.2641477882862091,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590711712837219,0.2230209857225418,1.010908126831055,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977274537086487,1.0,1.0,0.0,1.0,-2.653210163116455,2.653204679489136,5.654245342157083e-06,2.0466012954711914,1.0,1.0,0.0,109.97545623779295,88.0,27277.794921875,0.0,1564.085693359375,1.0,283.1499938964844,284.95953369140625,291.4090881347656,293.4624938964844,293.1499938964844,293.1499938964844,283.1499938964844,29264.6328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109147906303406,1.0,0.0,0.0,3.603259325027466,3.603281736373901,8.663319590596075e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4770.2080078125,0.0,1432.0364990234375,1683.569091796875,0.0,1697.9322509765625,0.8902548551559448,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147028923034668,0.393080323934555,0.3540974855422973,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8620105385780334,0.3305266499519348,0.3139387369155884,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042463898658752,0.3805747330188751,0.2669128477573395,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160533308982849,0.2774549424648285,0.2641477882862091,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590711712837219,0.2230209857225418,1.010908126831055,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977274537086487,1.0,1.0,0.0,1.0,-2.653210163116455,2.653204679489136,5.654245342157083e-06,2.0466012954711914,1.0,1.0,0.0,109.97545623779295,88.0,27277.794921875,0.0,1564.085693359375,1.0,283.1499938964844,284.95953369140625,291.4090881347656,293.4624938964844,293.1499938964844,293.1499938964844,283.1499938964844,29264.6328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109147906303406,1.0,0.0,0.0,3.603259325027466,3.603281736373901,8.663319590596075e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4770.2080078125,0.0,1432.0364990234375,1683.569091796875,0.0,1697.9322509765625,0.8902548551559448,1.0,0.0,3.0,1.0,0.0
12303060,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510423541069032,0.3958116471767425,0.3561282157897949,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.892920196056366,0.3337322175502777,0.3165158033370971,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390338063240052,0.3822937905788421,0.2677809000015259,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.842754065990448,0.2798902094364166,0.2660041153430938,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849058508872986,0.2242928743362426,1.0145180225372314,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921581149101257,1.0,1.0,0.0,1.0,-2.6663591861724854,2.666353464126587,5.710644018108724e-06,2.056848526000977,1.0,1.0,0.0,99.36031341552734,76.0,27649.392578125,0.0,1534.2757568359375,1.0,283.1499938964844,284.94903564453125,291.4590759277344,293.5389709472656,293.1499938964844,293.1499938964844,283.1499938964844,30417.388671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148666381835938,1.0,0.0,0.0,3.67354154586792,3.6735646724700928,9.004573939819238e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4803.5263671875,0.0,1517.4781494140625,1683.569091796875,0.0,1729.99462890625,0.907508671283722,1.0,0.0,3.0,1.0,0.0
12303120,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510423541069032,0.3958116471767425,0.3561282157897949,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.892920196056366,0.3337322175502777,0.3165158033370971,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390338063240052,0.3822937905788421,0.2677809000015259,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.842754065990448,0.2798902094364166,0.2660041153430938,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849058508872986,0.2242928743362426,1.0145180225372314,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921581149101257,1.0,1.0,0.0,1.0,-2.6663591861724854,2.666353464126587,5.710644018108724e-06,2.056848526000977,1.0,1.0,0.0,99.36031341552734,76.0,27649.392578125,0.0,1534.2757568359375,1.0,283.1499938964844,284.94903564453125,291.4590759277344,293.5389709472656,293.1499938964844,293.1499938964844,283.1499938964844,30417.388671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148666381835938,1.0,0.0,0.0,3.67354154586792,3.6735646724700928,9.004573939819238e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4803.5263671875,0.0,1517.4781494140625,1683.569091796875,0.0,1729.99462890625,0.907508671283722,1.0,0.0,3.0,1.0,0.0
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912964701652528,0.3984916806221008,0.3580959141254425,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381269812583924,0.3369344770908355,0.3190709948539734,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813934564590454,0.3840135037899017,0.268635630607605,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802530169487,0.2823168933391571,0.2678333520889282,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195310235023499,0.2255602180957794,1.0180177688598633,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861873090267181,1.0,1.0,0.0,1.0,-2.679225206375122,2.679219484329224,5.766112280980451e-06,2.066880941390991,1.0,1.0,0.0,88.20703125,79.0,28013.29296875,0.0,1501.2974853515625,1.0,283.1499938964844,284.9394836425781,291.5079040527344,293.6139831542969,293.1499938964844,293.1499938964844,283.1499938964844,31556.271484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187331914901733,1.0,0.0,0.0,3.7416815757751465,3.741705656051636,9.341721352029708e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4836.2880859375,0.0,1603.4969482421875,1683.569091796875,0.0,1761.6112060546875,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912964701652528,0.3984916806221008,0.3580959141254425,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381269812583924,0.3369344770908355,0.3190709948539734,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813934564590454,0.3840135037899017,0.268635630607605,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802530169487,0.2823168933391571,0.2678333520889282,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195310235023499,0.2255602180957794,1.0180177688598633,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861873090267181,1.0,1.0,0.0,1.0,-2.679225206375122,2.679219484329224,5.766112280980451e-06,2.066880941390991,1.0,1.0,0.0,88.20703125,79.0,28013.29296875,0.0,1501.2974853515625,1.0,283.1499938964844,284.9394836425781,291.5079040527344,293.6139831542969,293.1499938964844,293.1499938964844,283.1499938964844,31556.271484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187331914901733,1.0,0.0,0.0,3.7416815757751465,3.741705656051636,9.341721352029708e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4836.2880859375,0.0,1603.4969482421875,1683.569091796875,0.0,1761.6112060546875,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.3998997509479522,0.3564855456352234,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.953746736049652,0.3385207653045654,0.3204510807991028,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9927269220352172,0.3848596513271332,0.2691400945186615,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8934780955314636,0.2835139036178589,0.2688486874103546,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8303182125091553,0.2261793762445449,1.0202518701553345,285.9886779785156,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3746643066406,285.9886169433594,1.0,0.484922707080841,1.0,1.0,0.0,1.0,-2.6831908226013184,2.68318510055542,5.783524557045894e-06,2.070098876953125,1.0,1.0,0.0,85.23328399658203,79.0,28184.552734375,0.0,1493.3363037109375,1.0,283.1499938964844,284.9314880371094,291.53192138671875,293.6515197753906,293.1499938964844,293.1499938964844,283.1499938964844,32256.091796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206553816795349,1.0,0.0,0.0,3.7829434871673584,3.782968282699585,9.54889287640981e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4852.6689453125,0.0,1657.1328125,1683.569091796875,0.0,1777.417236328125,0.9315652251243592,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.402087926864624,0.3505023121833801,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.9610095620155334,0.3400713801383972,0.3218747675418854,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9974344968795776,0.3856677412986755,0.2696757316589355,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8999155759811401,0.284675121307373,0.2699073255062103,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.83534175157547,0.2267668545246124,1.022702932357788,285.9889221191406,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3764038085937,285.9890441894531,1.0,0.4840603470802307,1.0,1.0,0.0,1.0,-2.6828532218933105,2.682847499847412,5.782162588729989e-06,2.069883108139038,1.0,1.0,0.0,83.96653747558594,97.0,28294.6171875,0.0,1486.92041015625,1.0,283.1499938964844,284.92633056640625,291.5544738769531,293.6841735839844,293.1499938964844,293.1499938964844,283.1499938964844,32685.359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224452495574951,1.0,0.0,0.0,3.808032274246216,3.8080573081970215,9.675969749878275e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4864.400390625,0.0,1690.32275390625,1683.569091796875,0.0,1792.187255859375,0.9405401349067688,1.0,0.0,3.0,1.0,0.0
12303420,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060544669628143,0.3579123914241791,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570578932762146,0.3431663811206817,0.324845552444458,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.993318498134613,0.3872765898704529,0.2708350419998169,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960099816322327,0.2869888842105865,0.2721472978591919,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313162326812744,0.2279481887817382,1.0282622575759888,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894823431968689,1.0,1.0,0.0,1.0,-2.7060608863830566,2.706054925918579,5.882125151401851e-06,2.087547779083252,1.0,1.0,0.0,86.33831024169922,115.0,28724.587890625,0.0,1530.1346435546875,1.0,283.1499938964844,284.92205810546875,291.5986022949219,293.7529602050781,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257488965988159,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4990.7919921875,0.0,1778.12744140625,1683.569091796875,0.0,1819.578857421875,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303480,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060544669628143,0.3579123914241791,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570578932762146,0.3431663811206817,0.324845552444458,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.993318498134613,0.3872765898704529,0.2708350419998169,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960099816322327,0.2869888842105865,0.2721472978591919,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313162326812744,0.2279481887817382,1.0282622575759888,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894823431968689,1.0,1.0,0.0,1.0,-2.7060608863830566,2.706054925918579,5.882125151401851e-06,2.087547779083252,1.0,1.0,0.0,86.33831024169922,115.0,28724.587890625,0.0,1530.1346435546875,1.0,283.1499938964844,284.92205810546875,291.5986022949219,293.7529602050781,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257488965988159,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4990.7919921875,0.0,1778.12744140625,1683.569091796875,0.0,1819.578857421875,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303540,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412536621094,0.9811094403266908,0.4065562486648559,0.3659951090812683,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.9266634583473206,0.345957487821579,0.3278855681419372,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.9672386646270752,0.3885254263877868,0.272021621465683,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413146972656,0.8700547218322754,0.2890239655971527,0.2744701206684112,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413452148437,0.8082402348518372,0.2288660556077957,1.0342804193496704,285.9412536621094,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3618469238281,285.9417724609375,1.0,0.4994243085384369,1.0,1.0,0.0,1.0,-2.73298716545105,2.732980966567993,6.000905159453396e-06,2.108856201171875,1.0,1.0,0.0,95.25757598876952,133.0,29407.83203125,0.0,1608.6146240234375,1.0,283.0520935058594,284.8416748046875,291.66278076171875,293.87945556640625,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346581816673279,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5252.4375,0.0,1852.847412109375,1683.569091796875,0.0,1894.2598876953125,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303600,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412536621094,0.9811094403266908,0.4065562486648559,0.3659951090812683,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.9266634583473206,0.345957487821579,0.3278855681419372,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.9672386646270752,0.3885254263877868,0.272021621465683,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413146972656,0.8700547218322754,0.2890239655971527,0.2744701206684112,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413452148437,0.8082402348518372,0.2288660556077957,1.0342804193496704,285.9412536621094,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3618469238281,285.9417724609375,1.0,0.4994243085384369,1.0,1.0,0.0,1.0,-2.73298716545105,2.732980966567993,6.000905159453396e-06,2.108856201171875,1.0,1.0,0.0,95.25757598876952,133.0,29407.83203125,0.0,1608.6146240234375,1.0,283.0520935058594,284.8416748046875,291.66278076171875,293.87945556640625,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346581816673279,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5252.4375,0.0,1852.847412109375,1683.569091796875,0.0,1894.2598876953125,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303660,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73126220703125,0.9421008229255676,0.4065658152103424,0.3666117787361145,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314453125,0.8892601132392883,0.3476133942604065,0.3301946818828583,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.9259927272796632,0.3886496126651764,0.2727056443691253,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.731689453125,0.8383415937423706,0.2900994122028351,0.2762064039707184,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.7766287922859192,0.229029893875122,1.0383237600326538,285.73126220703125,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3426208496094,285.7294311523437,1.0,0.5093002319335938,1.0,1.0,0.0,1.0,-2.742186546325684,2.742180347442627,6.04145407123724e-06,2.11599349975586,1.0,1.0,0.0,108.1125259399414,133.0,30304.23046875,0.0,1683.2772216796875,1.0,282.7597045898437,284.59619140625,291.7382202148437,294.0657653808594,293.1499938964844,293.1499938964844,282.75,35204.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515196204185486,1.0,0.0,0.0,3.952062606811523,3.952089548110962,1.0421756542200455e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5056.43115234375,0.0,1889.467529296875,1683.569091796875,0.0,2038.6124267578125,0.9726409316062928,1.0,0.0,3.0,1.0,0.0
12303720,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273864746094,0.936519205570221,0.4065679311752319,0.3666606843471527,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.884745180606842,0.3478048741817474,0.3304496109485626,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.9204308986663818,0.3886282742023468,0.2727438509464264,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72760009765625,0.8344210982322693,0.2902131080627441,0.2763900756835937,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72784423828125,0.7726098895072937,0.2290195524692535,1.0386523008346558,285.7273864746094,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3399658203125,285.7265014648437,1.0,0.5107032656669617,1.0,1.0,0.0,1.0,-2.743213176727295,2.7432072162628174,6.046007911209017e-06,2.116799116134644,1.0,1.0,0.0,110.00692749023438,151.0,30338.353515625,0.0,1693.6531982421875,1.0,282.7560119628906,284.5917663574219,291.7347412109375,294.0570983886719,293.1499938964844,293.1499938964844,282.45001220703125,35252.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524762749671936,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435913964101928e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5354.84619140625,0.0,1893.319091796875,1683.569091796875,0.0,2046.9124755859373,0.9732792973518372,1.0,0.0,3.0,1.0,0.0
12303780,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.8952472805976868,0.4059392511844635,0.3668630123138428,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.8510561585426331,0.3488414585590362,0.3322509229183197,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8815630674362183,0.3877922892570495,0.2727886140346527,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037431240081787,0.2906569540500641,0.2776226699352264,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428256869316101,0.2284789830446243,1.0400606393814087,285.50543212890625,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140563964844,285.50445556640625,1.0,0.522567093372345,1.0,1.0,0.0,1.0,-2.748854398727417,2.7488484382629395,6.071205916668987e-06,2.12129545211792,1.0,1.0,0.0,126.8463363647461,169.0,31218.94921875,0.0,1780.93505859375,1.0,282.4559631347656,284.3368835449219,291.7615966796875,294.1590881347656,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675326466560364,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5436.91796875,0.0,1917.716552734375,1683.569091796875,0.0,2178.95947265625,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.8952472805976868,0.4059392511844635,0.3668630123138428,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.8510561585426331,0.3488414585590362,0.3322509229183197,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8815630674362183,0.3877922892570495,0.2727886140346527,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037431240081787,0.2906569540500641,0.2776226699352264,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428256869316101,0.2284789830446243,1.0400606393814087,285.50543212890625,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140563964844,285.50445556640625,1.0,0.522567093372345,1.0,1.0,0.0,1.0,-2.748854398727417,2.7488484382629395,6.071205916668987e-06,2.12129545211792,1.0,1.0,0.0,126.8463363647461,169.0,31218.94921875,0.0,1780.93505859375,1.0,282.4559631347656,284.3368835449219,291.7615966796875,294.1590881347656,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675326466560364,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5436.91796875,0.0,1917.716552734375,1683.569091796875,0.0,2178.95947265625,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8787976503372192,0.4054747521877289,0.3668670654296875,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.8371112942695618,0.3491831719875335,0.3329962491989136,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.8654834032058716,0.3871935606002807,0.2726914584636688,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.7893888354301453,0.2907106578350067,0.2780902087688446,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533630371094,0.7304337620735168,0.2280429899692535,1.0400612354278564,285.3495483398437,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3009948730469,285.3406982421875,1.0,0.528514564037323,1.0,1.0,0.0,1.0,-2.7502026557922363,2.750196695327759,6.077268608351005e-06,2.1223855018615723,1.0,1.0,0.0,135.7065887451172,169.0,32088.04296875,0.0,1824.5218505859373,1.0,282.1932983398437,284.1377868652344,291.7962646484375,294.31005859375,293.1499938964844,293.1499938964844,282.1499938964844,35656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776006817817688,1.0,0.0,0.0,3.9773430824279785,3.977370262145996,1.0555513654253446e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5253.9052734375,0.0,1925.9595947265625,1683.569091796875,0.0,2254.363037109375,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8638385534286499,0.4049074351787567,0.3666873872280121,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.8244933485984802,0.34942227602005,0.3335923552513122,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8510144948959351,0.386492908000946,0.272470474243164,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7761890292167664,0.290666401386261,0.278423547744751,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.7189106345176697,0.227510318160057,1.039484977722168,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28759765625,285.3060607910156,1.0,0.5343965291976929,1.0,1.0,0.0,1.0,-2.7501468658447266,2.75014066696167,6.077108992030844e-06,2.122383117675781,1.0,1.0,0.0,144.8302764892578,172.0,32237.0546875,0.0,1867.2149658203125,1.0,282.1559753417969,284.093017578125,291.7814025878906,294.24835205078125,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792872190475464,1.0,0.0,0.0,3.981724977493286,3.981752157211304,1.0578784213066683e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5527.99951171875,0.0,1932.3319091796875,1683.569091796875,0.0,2283.742919921875,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
