time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304020,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462114930152893,0.4036088585853576,0.366057276725769,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091504573822021,0.3497394025325775,0.3344403505325317,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339303731918335,0.38496133685112,0.271807849407196,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606435418128967,0.29042649269104,0.2787427306175232,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.7034657001495361,0.226298838853836,1.03663432598114,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.11114501953125,1.0,0.5414349436759949,1.0,1.0,0.0,1.0,-2.746575355529785,2.746569395065308,6.061528438294772e-06,2.1197173595428467,1.0,1.0,0.0,157.13331604003906,160.0,33243.875,0.0,1919.3065185546875,1.0,281.8558349609375,283.8504333496094,291.8057556152344,294.34356689453125,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899898886680603,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5622.29443359375,0.0,1941.0552978515625,1683.569091796875,0.0,2380.27978515625,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462114930152893,0.4036088585853576,0.366057276725769,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091504573822021,0.3497394025325775,0.3344403505325317,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339303731918335,0.38496133685112,0.271807849407196,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606435418128967,0.29042649269104,0.2787427306175232,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.7034657001495361,0.226298838853836,1.03663432598114,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.11114501953125,1.0,0.5414349436759949,1.0,1.0,0.0,1.0,-2.746575355529785,2.746569395065308,6.061528438294772e-06,2.1197173595428467,1.0,1.0,0.0,157.13331604003906,160.0,33243.875,0.0,1919.3065185546875,1.0,281.8558349609375,283.8504333496094,291.8057556152344,294.34356689453125,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899898886680603,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5622.29443359375,0.0,1941.0552978515625,1683.569091796875,0.0,2380.27978515625,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419110774993896,0.4020512104034424,0.3648267090320587,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059278726577759,0.3498544096946716,0.3347015082836151,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296224474906921,0.3832503855228424,0.2707290351390838,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7572700381278992,0.2900110185146332,0.2784973084926605,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990203857421875,0.2249408364295959,1.0312104225158691,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.23834228515625,284.9138488769531,1.0,0.5413196086883545,1.0,1.0,0.0,1.0,-2.7373063564300537,2.737300395965576,6.0208208196854685e-06,2.1126275062561035,0.9991127252578736,0.9991127252578736,0.0,159.5518798828125,148.0,34227.51953125,0.0,1916.1326904296875,1.0,281.5558166503906,283.60797119140625,291.8288879394531,294.43682861328125,293.1499938964844,293.1499938964844,281.25,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002486228942871,1.0,0.0,0.0,3.990657091140747,3.990684509277344,1.062630076376081e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5717.54736328125,0.0,1945.65771484375,1683.569091796875,0.0,2473.698486328125,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419110774993896,0.4020512104034424,0.3648267090320587,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059278726577759,0.3498544096946716,0.3347015082836151,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296224474906921,0.3832503855228424,0.2707290351390838,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7572700381278992,0.2900110185146332,0.2784973084926605,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990203857421875,0.2249408364295959,1.0312104225158691,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.23834228515625,284.9138488769531,1.0,0.5413196086883545,1.0,1.0,0.0,1.0,-2.7373063564300537,2.737300395965576,6.0208208196854685e-06,2.1126275062561035,0.9991127252578736,0.9991127252578736,0.0,159.5518798828125,148.0,34227.51953125,0.0,1916.1326904296875,1.0,281.5558166503906,283.60797119140625,291.8288879394531,294.43682861328125,293.1499938964844,293.1499938964844,281.25,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002486228942871,1.0,0.0,0.0,3.990657091140747,3.990684509277344,1.062630076376081e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5717.54736328125,0.0,1945.65771484375,1683.569091796875,0.0,2473.698486328125,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304260,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445640802383423,0.4002947211265564,0.363192468881607,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097403049468994,0.3498388230800628,0.3345951735973358,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8320678472518921,0.3814302980899811,0.2693942189216614,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603318691253662,0.2894946336746216,0.277911514043808,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009372711181641,0.2235240638256073,1.024343490600586,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.537265419960022,1.0,1.0,0.0,1.0,-2.724656581878662,2.724650621414185,5.965302079857793e-06,2.1028645038604736,0.994406282901764,0.994406282901764,0.0,155.9688262939453,136.0,35252.90234375,0.0,1879.8360595703125,1.0,281.2558288574219,283.3708801269531,291.8500366210937,294.5316772460937,293.1499938964844,293.1499938964844,280.95001220703125,36090.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105425238609314,1.0,0.0,0.0,3.987871170043945,3.987898588180542,1.0611469178911648e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5817.72705078125,0.0,1943.2935791015625,1683.569091796875,0.0,2568.18994140625,0.9812971353530884,1.0,0.0,3.0,1.0,0.0
12304320,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445640802383423,0.4002947211265564,0.363192468881607,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097403049468994,0.3498388230800628,0.3345951735973358,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8320678472518921,0.3814302980899811,0.2693942189216614,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603318691253662,0.2894946336746216,0.277911514043808,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009372711181641,0.2235240638256073,1.024343490600586,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.537265419960022,1.0,1.0,0.0,1.0,-2.724656581878662,2.724650621414185,5.965302079857793e-06,2.1028645038604736,0.994406282901764,0.994406282901764,0.0,155.9688262939453,136.0,35252.90234375,0.0,1879.8360595703125,1.0,281.2558288574219,283.3708801269531,291.8500366210937,294.5316772460937,293.1499938964844,293.1499938964844,280.95001220703125,36090.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105425238609314,1.0,0.0,0.0,3.987871170043945,3.987898588180542,1.0611469178911648e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5817.72705078125,0.0,1943.2935791015625,1683.569091796875,0.0,2568.18994140625,0.9812971353530884,1.0,0.0,3.0,1.0,0.0
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514752388000488,0.3982448875904083,0.3611957430839538,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175614476203918,0.3496871888637543,0.3342351615428924,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8386742472648621,0.3794879615306854,0.2678821384906769,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674356698989868,0.2888768315315246,0.2771033942699432,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067531943321228,0.2220688164234161,1.0166805982589722,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.53082275390625,1.0,1.0,0.0,1.0,-2.709829092025757,2.70982313156128,5.900491032662103e-06,2.091391563415528,0.987044394016266,0.987044394016266,0.0,149.02139282226562,124.0,36210.01171875,0.0,1824.98779296875,1.0,280.95587158203125,283.1333923339844,291.8650817871094,294.61767578125,293.1499938964844,293.1499938964844,280.6499938964844,36270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206897974014282,1.0,0.0,0.0,3.978508472442627,3.978535890579224,1.0561700491962256e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5914.04248046875,0.0,1932.4884033203125,1683.569091796875,0.0,2661.961181640625,0.9792839288711548,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514752388000488,0.3982448875904083,0.3611957430839538,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175614476203918,0.3496871888637543,0.3342351615428924,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8386742472648621,0.3794879615306854,0.2678821384906769,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674356698989868,0.2888768315315246,0.2771033942699432,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067531943321228,0.2220688164234161,1.0166805982589722,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.53082275390625,1.0,1.0,0.0,1.0,-2.709829092025757,2.70982313156128,5.900491032662103e-06,2.091391563415528,0.987044394016266,0.987044394016266,0.0,149.02139282226562,124.0,36210.01171875,0.0,1824.98779296875,1.0,280.95587158203125,283.1333923339844,291.8650817871094,294.61767578125,293.1499938964844,293.1499938964844,280.6499938964844,36270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206897974014282,1.0,0.0,0.0,3.978508472442627,3.978535890579224,1.0561700491962256e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5914.04248046875,0.0,1932.4884033203125,1683.569091796875,0.0,2661.961181640625,0.9792839288711548,1.0,0.0,3.0,1.0,0.0
12304500,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.8563178777694702,0.3971374034881592,0.3601277470588684,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720397949219,0.8226354718208313,0.3495692908763885,0.3340080678462982,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.8433212637901306,0.3784903883934021,0.2671049535274505,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.7722991108894348,0.288538247346878,0.2766588926315307,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.7108214497566223,0.2213338613510131,1.0127346515655518,284.371337890625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1864929199219,284.3616943359375,1.0,0.5270166993141174,1.0,1.0,0.0,1.0,-2.7020633220672607,2.702057361602783,5.866666015208466e-06,2.08537220954895,0.9817277193069458,0.9817277193069458,0.0,144.7228546142578,124.0,37089.08203125,0.0,1793.4447021484375,1.0,280.6932678222656,282.9417419433594,291.893310546875,294.7650756835937,293.1499938964844,293.1499938964844,280.6499938964844,36379.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277454376220703,1.0,0.0,0.0,3.971198320388794,3.971225500106812,1.052292304848379e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5705.744140625,0.0,1923.827880859375,1683.569091796875,0.0,2727.4677734375,0.9776710867881776,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.322265625,0.8617037534713745,0.3959285318851471,0.3588787019252777,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223876953125,0.8281581997871399,0.3493861854076385,0.3336648643016815,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.8485269546508789,0.3774320185184479,0.2662352919578552,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32257080078125,0.7777051329612732,0.2881465554237366,0.2761189937591553,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3228759765625,0.7151675224304199,0.2205634266138076,1.008466362953186,284.322265625,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1769104003906,284.32080078125,1.0,0.5228946208953857,1.0,1.0,0.0,1.0,-2.6933274269104004,2.693321466445923,5.828730081702815e-06,2.0786001682281494,0.977004051208496,0.977004051208496,0.0,140.1561279296875,112.0,37098.47265625,0.0,1759.3995361328125,1.0,280.65582275390625,282.8961486816406,291.87322998046875,294.6921081542969,293.1499938964844,293.1499938964844,280.3500061035156,36475.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303064703941345,1.0,0.0,0.0,3.9616775512695312,3.961704969406128,1.0472527947058552e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6005.728515625,0.0,1912.21630859375,1683.569091796875,0.0,2751.298828125,0.9756008386611938,1.0,0.0,3.0,1.0,0.0
12304620,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750813603401184,0.3933844864368438,0.3563109040260315,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414480090141296,0.3489269614219665,0.3329055905342102,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615002036094666,0.3752508461475372,0.2644733786582947,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.790867269039154,0.2872959673404693,0.2749810516834259,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253126502037048,0.218994453549385,0.9997828602790833,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139914751052856,1.0,1.0,0.0,1.0,-2.675410509109497,2.675404787063598,5.751269327447517e-06,2.0646908283233643,0.9642777442932128,0.9642777442932128,0.0,130.20614624023438,100.0,37917.00390625,0.0,1687.561279296875,1.0,280.3560485839844,282.6605224609375,291.874755859375,294.7550048828125,293.1499938964844,293.1499938964844,280.04998779296875,36710.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392300009727478,1.0,0.0,0.0,3.9362502098083496,3.936277151107788,1.033852640830446e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6092.89599609375,0.0,1881.298828125,1683.569091796875,0.0,2834.521728515625,0.9700008034706116,1.0,0.0,3.0,1.0,0.0
12304680,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750813603401184,0.3933844864368438,0.3563109040260315,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414480090141296,0.3489269614219665,0.3329055905342102,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615002036094666,0.3752508461475372,0.2644733786582947,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.790867269039154,0.2872959673404693,0.2749810516834259,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253126502037048,0.218994453549385,0.9997828602790833,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139914751052856,1.0,1.0,0.0,1.0,-2.675410509109497,2.675404787063598,5.751269327447517e-06,2.0646908283233643,0.9642777442932128,0.9642777442932128,0.0,130.20614624023438,100.0,37917.00390625,0.0,1687.561279296875,1.0,280.3560485839844,282.6605224609375,291.874755859375,294.7550048828125,293.1499938964844,293.1499938964844,280.04998779296875,36710.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392300009727478,1.0,0.0,0.0,3.9362502098083496,3.936277151107788,1.033852640830446e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6092.89599609375,0.0,1881.298828125,1683.569091796875,0.0,2834.521728515625,0.9700008034706116,1.0,0.0,3.0,1.0,0.0
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918579816818237,0.390635222196579,0.3535361289978027,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580447435379028,0.3483075797557831,0.3319745659828186,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779457807540894,0.3729386925697326,0.2626054286956787,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.806969404220581,0.2863234281539917,0.2737068831920624,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375869750976562,0.217357262969017,0.9906938076019288,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044025182723999,1.0,1.0,0.0,1.0,-2.6562604904174805,2.656254768371582,5.669006895914208e-06,2.0498034954071045,0.9488442540168762,0.9488442540168762,0.0,119.64151763916016,88.0,38757.6484375,0.0,1612.0992431640625,1.0,280.0562744140625,282.43316650390625,291.8721618652344,294.814453125,293.1499938964844,293.1499938964844,279.75,36987.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478179574012756,1.0,0.0,0.0,3.900736331939697,3.9007630348205566,1.0152815548281069e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6182.60009765625,0.0,1838.3193359375,1683.569091796875,0.0,2914.837646484375,0.9621612429618835,1.0,0.0,3.0,1.0,0.0
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918579816818237,0.390635222196579,0.3535361289978027,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580447435379028,0.3483075797557831,0.3319745659828186,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779457807540894,0.3729386925697326,0.2626054286956787,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.806969404220581,0.2863234281539917,0.2737068831920624,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375869750976562,0.217357262969017,0.9906938076019288,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044025182723999,1.0,1.0,0.0,1.0,-2.6562604904174805,2.656254768371582,5.669006895914208e-06,2.0498034954071045,0.9488442540168762,0.9488442540168762,0.0,119.64151763916016,88.0,38757.6484375,0.0,1612.0992431640625,1.0,280.0562744140625,282.43316650390625,291.8721618652344,294.814453125,293.1499938964844,293.1499938964844,279.75,36987.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478179574012756,1.0,0.0,0.0,3.900736331939697,3.9007630348205566,1.0152815548281069e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6182.60009765625,0.0,1838.3193359375,1683.569091796875,0.0,2914.837646484375,0.9621612429618835,1.0,0.0,3.0,1.0,0.0
12304860,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.9120935797691344,0.3878067433834076,0.3506986796855926,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.71844482421875,0.877998411655426,0.3475567698478699,0.3309279084205627,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183532714844,0.8976060152053833,0.3705901503562927,0.2607188522815704,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186584472656,0.8244691491127014,0.2852708995342254,0.2723645865917206,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.752354621887207,0.2157175093889236,0.9816248416900636,283.71832275390625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1297607421875,283.71649169921875,1.0,0.4947032928466797,1.0,1.0,0.0,1.0,-2.6368162631988525,2.636810779571533,5.586058705375763e-06,2.0346736907958984,0.931404709815979,0.931404709815979,0.0,109.17164611816406,88.0,39526.75390625,0.0,1537.686279296875,1.0,279.75762939453125,282.2104187011719,291.8669128417969,294.8701171875,293.1499938964844,293.1499938964844,279.75,37304.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559550642967224,1.0,0.0,0.0,3.855302810668945,3.855329036712648,9.917683883031714e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5891.61083984375,0.0,1784.1112060546875,1683.569091796875,0.0,2991.075439453125,0.9521303176879884,1.0,0.0,3.0,1.0,0.0
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.9130913019180298,0.3876978456974029,0.350575715303421,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71697998046875,0.8789281845092773,0.3475296795368194,0.3308802545070648,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.8985158801078796,0.3704990148544311,0.2606375813484192,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.8252496123313904,0.2852306663990021,0.272305428981781,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.7530504465103149,0.2156523615121841,0.9812368154525756,283.7168884277344,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1292724609375,283.71533203125,1.0,0.4942895472049713,1.0,1.0,0.0,1.0,-2.6359763145446777,2.63597059249878,5.582483026955742e-06,2.034017324447632,0.9307283759117126,0.9307283759117126,0.0,108.7310791015625,76.0,39514.63671875,0.0,1534.5477294921875,1.0,279.75653076171875,282.20947265625,291.864013671875,294.86346435546875,293.1499938964844,293.1499938964844,279.45001220703125,37314.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559293150901794,1.0,0.0,0.0,3.853203058242798,3.853229284286499,9.90688363344816e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6265.796875,0.0,1781.5970458984375,1683.569091796875,0.0,2990.833740234375,0.9516660571098328,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422279596328736,0.3846275806427002,0.347472220659256,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.9054220914840698,0.3466117680072784,0.3296420276165008,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262872338294984,0.3679557144641876,0.2585878074169159,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474756479263306,0.2840342819690704,0.2707946896553039,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733317613601685,0.2138944268226623,0.971488356590271,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837507307529449,1.0,1.0,0.0,1.0,-2.61476731300354,2.6147615909576416,5.492701347975526e-06,2.0174992084503174,0.9100022912025452,0.9100022912025452,0.0,97.6115264892578,64.0,40191.5546875,0.0,1455.956298828125,1.0,279.4569091796875,281.9922180175781,291.8522644042969,294.9026184082031,293.1499938964844,293.1499938964844,279.1499938964844,37704.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632049560546875,1.0,0.0,0.0,3.791305065155029,3.791330814361572,9.59115141085931e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6342.70458984375,0.0,1709.37939453125,1683.569091796875,0.0,3059.066650390625,0.9380155801773072,1.0,0.0,3.0,1.0,0.0
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422279596328736,0.3846275806427002,0.347472220659256,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.9054220914840698,0.3466117680072784,0.3296420276165008,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262872338294984,0.3679557144641876,0.2585878074169159,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474756479263306,0.2840342819690704,0.2707946896553039,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733317613601685,0.2138944268226623,0.971488356590271,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837507307529449,1.0,1.0,0.0,1.0,-2.61476731300354,2.6147615909576416,5.492701347975526e-06,2.0174992084503174,0.9100022912025452,0.9100022912025452,0.0,97.6115264892578,64.0,40191.5546875,0.0,1455.956298828125,1.0,279.4569091796875,281.9922180175781,291.8522644042969,294.9026184082031,293.1499938964844,293.1499938964844,279.1499938964844,37704.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632049560546875,1.0,0.0,0.0,3.791305065155029,3.791330814361572,9.59115141085931e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6342.70458984375,0.0,1709.37939453125,1683.569091796875,0.0,3059.066650390625,0.9380155801773072,1.0,0.0,3.0,1.0,0.0
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.374755859375,0.9592149257659912,0.3830935955047607,0.3459452390670776,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753356933594,0.9230456948280334,0.3461245596408844,0.3290084302425384,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.375,0.9440380334854126,0.3666740357875824,0.2575685381889343,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37664794921875,0.8614675402641296,0.2834186255931854,0.2700311243534088,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.379150390625,0.7861124873161316,0.2130147367715835,0.9666269421577454,283.3747253417969,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1083374023437,283.3645935058594,1.0,0.4783539175987243,1.0,1.0,0.0,1.0,-2.604187250137329,2.6041817665100098,5.448168849397916e-06,2.0092501640319824,0.8981149196624756,0.8981149196624756,0.0,91.95417785644533,64.0,40930.109375,0.0,1416.7152099609375,1.0,279.19793701171875,281.8203125,291.8664245605469,295.0259704589844,293.1499938964844,293.1499938964844,279.1499938964844,37938.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684486746788025,1.0,0.0,0.0,3.7543342113494873,3.754359722137451,9.4050074039842e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6117.97314453125,0.0,1667.29296875,1683.569091796875,0.0,3108.258056640625,0.9298467636108398,1.0,0.0,3.0,1.0,0.0
12305160,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3270874023437,0.976402223110199,0.3814951479434967,0.3442999720573425,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271484375,0.9433925151824952,0.3455784320831299,0.3282845914363861,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.962773859500885,0.3653385937213897,0.2564779818058014,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3273010253906,0.8776476383209229,0.2827567160129547,0.2691971957683563,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8006284236907959,0.2121053785085678,0.9615514278411864,283.3270874023437,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1015014648437,283.3260192871094,1.0,0.4728539288043976,1.0,1.0,0.0,1.0,-2.5929296016693115,2.592924118041992,5.400995178206358e-06,2.000478982925415,0.8867673873901367,0.8867673873901367,0.0,86.34902954101562,67.0,40782.12109375,0.0,1377.128173828125,1.0,279.1573181152344,281.7840576171875,291.83837890625,294.9334411621094,293.1499938964844,293.1499938964844,279.45001220703125,38164.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696519136428833,1.0,0.0,0.0,3.7122838497161865,3.712308883666992,9.195506436299184e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5679.623046875,0.0,1620.04443359375,1683.569091796875,0.0,3119.54541015625,0.920632302761078,1.0,0.0,3.0,1.0,0.0
12305220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962260723114014,0.3802415132522583,0.342389166355133,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694072604179382,0.3457247018814087,0.3277889490127563,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277404785156,0.9850382208824158,0.3641891777515411,0.2551508247852325,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.900497555732727,0.2824868559837341,0.2683647871017456,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196061253547668,0.2111613303422927,0.954823911190033,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667500257492065,1.0,1.0,0.0,1.0,-2.5793445110321045,2.5793392658233643,5.343887551134685e-06,1.9896671772003167,0.8693617582321167,0.8693617582321167,0.0,79.79981231689453,85.0,39349.8984375,0.0,1330.746826171875,1.0,279.4423217773437,282.02899169921875,291.74200439453125,294.6528015136719,293.1499938964844,293.1499938964844,279.75,38227.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853175163269043,1.0,0.0,0.0,3.628430843353272,3.6284549236297607,8.784781471149472e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5518.001953125,0.0,1525.8724365234375,1683.569091796875,0.0,2965.0185546875,0.9020207524299622,1.0,0.0,3.0,1.0,0.0
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962260723114014,0.3802415132522583,0.342389166355133,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694072604179382,0.3457247018814087,0.3277889490127563,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277404785156,0.9850382208824158,0.3641891777515411,0.2551508247852325,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.900497555732727,0.2824868559837341,0.2683647871017456,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196061253547668,0.2111613303422927,0.954823911190033,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667500257492065,1.0,1.0,0.0,1.0,-2.5793445110321045,2.5793392658233643,5.343887551134685e-06,1.9896671772003167,0.8693617582321167,0.8693617582321167,0.0,79.79981231689453,85.0,39349.8984375,0.0,1330.746826171875,1.0,279.4423217773437,282.02899169921875,291.74200439453125,294.6528015136719,293.1499938964844,293.1499938964844,279.75,38227.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853175163269043,1.0,0.0,0.0,3.628430843353272,3.6284549236297607,8.784781471149472e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5518.001953125,0.0,1525.8724365234375,1683.569091796875,0.0,2965.0185546875,0.9020207524299622,1.0,0.0,3.0,1.0,0.0
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903907179832458,0.380461186170578,0.3424077033996582,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630149602890016,0.3470298051834106,0.3288632035255432,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.978416383266449,0.3643698394298553,0.2551418244838714,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940638899803162,0.2832516431808471,0.2689494490623474,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134799003601074,0.211168110370636,0.954256236553192,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687491059303283,1.0,1.0,0.0,1.0,-2.580655574798584,2.5806500911712646,5.348869763110997e-06,1.9904534816741943,0.8552696704864502,0.8552696704864502,0.0,81.52617645263672,103.0,38050.22265625,0.0,1340.0223388671875,1.0,279.7412414550781,282.2979431152344,291.7173767089844,294.5093994140625,293.1499938964844,293.1499938964844,280.04998779296875,38113.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354398012161255,1.0,0.0,0.0,3.5484819412231445,3.5485053062438965,8.401918876188574e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5406.3955078125,0.0,1438.50244140625,1683.569091796875,0.0,2799.140625,0.884187638759613,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903907179832458,0.380461186170578,0.3424077033996582,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630149602890016,0.3470298051834106,0.3288632035255432,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.978416383266449,0.3643698394298553,0.2551418244838714,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940638899803162,0.2832516431808471,0.2689494490623474,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134799003601074,0.211168110370636,0.954256236553192,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687491059303283,1.0,1.0,0.0,1.0,-2.580655574798584,2.5806500911712646,5.348869763110997e-06,1.9904534816741943,0.8552696704864502,0.8552696704864502,0.0,81.52617645263672,103.0,38050.22265625,0.0,1340.0223388671875,1.0,279.7412414550781,282.2979431152344,291.7173767089844,294.5093994140625,293.1499938964844,293.1499938964844,280.04998779296875,38113.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354398012161255,1.0,0.0,0.0,3.5484819412231445,3.5485053062438965,8.401918876188574e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5406.3955078125,0.0,1438.50244140625,1683.569091796875,0.0,2799.140625,0.884187638759613,1.0,0.0,3.0,1.0,0.0
12305460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651116728782654,0.3811870813369751,0.3432418704032898,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342467188835144,0.3488603830337524,0.330771267414093,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506971836090088,0.3651835918426513,0.2558250725269317,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692057132720947,0.2845602631568908,0.2703580260276794,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.7904744148254395,0.2116958349943161,0.9574766755104064,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.126953125,283.99365234375,1.0,0.4757159650325775,1.0,1.0,0.0,1.0,-2.590327978134156,2.590322494506836,5.38880249223439e-06,1.9977961778640747,0.8442955613136292,0.8442955613136292,0.0,89.08643341064453,121.0,36873.8046875,0.0,1385.84765625,1.0,280.0404968261719,282.5693054199219,291.7130126953125,294.4140930175781,293.1499938964844,293.1499938964844,280.3500061035156,37882.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820661723613739,1.0,0.0,0.0,3.47682523727417,3.476847887039185,8.06601462954859e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5311.96435546875,0.0,1362.3160400390625,1683.569091796875,0.0,2661.70068359375,0.8681448698043823,1.0,0.0,3.0,1.0,0.0
12305520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651116728782654,0.3811870813369751,0.3432418704032898,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342467188835144,0.3488603830337524,0.330771267414093,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506971836090088,0.3651835918426513,0.2558250725269317,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692057132720947,0.2845602631568908,0.2703580260276794,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.7904744148254395,0.2116958349943161,0.9574766755104064,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.126953125,283.99365234375,1.0,0.4757159650325775,1.0,1.0,0.0,1.0,-2.590327978134156,2.590322494506836,5.38880249223439e-06,1.9977961778640747,0.8442955613136292,0.8442955613136292,0.0,89.08643341064453,121.0,36873.8046875,0.0,1385.84765625,1.0,280.0404968261719,282.5693054199219,291.7130126953125,294.4140930175781,293.1499938964844,293.1499938964844,280.3500061035156,37882.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820661723613739,1.0,0.0,0.0,3.47682523727417,3.476847887039185,8.06601462954859e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5311.96435546875,0.0,1362.3160400390625,1683.569091796875,0.0,2661.70068359375,0.8681448698043823,1.0,0.0,3.0,1.0,0.0
12305580,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281387329101562,0.3821422457695007,0.344458669424057,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992370963096619,0.3509557247161865,0.3331192135810852,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132137298583984,0.3663307726383209,0.2568904161453247,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407734632492065,0.286160945892334,0.2722384631633758,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632498145103455,0.212511733174324,0.9628945589065552,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.485835462808609,1.0,1.0,0.0,1.0,-2.6046576499938965,2.604652166366577,5.448443062050501e-06,2.0087759494781494,0.8363141417503357,0.8363141417503357,0.0,100.49752807617188,139.0,35865.734375,0.0,1455.2845458984375,1.0,280.33984375,282.84246826171875,291.7086486816406,294.3366394042969,293.1499938964844,293.1499938964844,280.6499938964844,37572.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086852431297302,1.0,0.0,0.0,3.4166150093078613,3.4166371822357178,7.789066103214282e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5230.46240234375,0.0,1299.7005615234375,1683.569091796875,0.0,2551.09130859375,0.8545976281166077,1.0,0.0,3.0,1.0,0.0
12305640,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281387329101562,0.3821422457695007,0.344458669424057,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992370963096619,0.3509557247161865,0.3331192135810852,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132137298583984,0.3663307726383209,0.2568904161453247,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407734632492065,0.286160945892334,0.2722384631633758,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632498145103455,0.212511733174324,0.9628945589065552,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.485835462808609,1.0,1.0,0.0,1.0,-2.6046576499938965,2.604652166366577,5.448443062050501e-06,2.0087759494781494,0.8363141417503357,0.8363141417503357,0.0,100.49752807617188,139.0,35865.734375,0.0,1455.2845458984375,1.0,280.33984375,282.84246826171875,291.7086486816406,294.3366394042969,293.1499938964844,293.1499938964844,280.6499938964844,37572.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086852431297302,1.0,0.0,0.0,3.4166150093078613,3.4166371822357178,7.789066103214282e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5230.46240234375,0.0,1299.7005615234375,1683.569091796875,0.0,2551.09130859375,0.8545976281166077,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.9094049334526062,0.3826489746570587,0.345114141702652,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.8835331797599792,0.3520478308200836,0.3343705534934997,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.8962603211402893,0.3669612407684326,0.2574875056743622,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.8273975849151611,0.2870112657546997,0.273266077041626,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.7504503726959229,0.2129745930433273,0.9660563468933104,284.36871337890625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1506652832031,284.3804626464844,1.0,0.4916634559631347,1.0,1.0,0.0,1.0,-2.612699270248413,2.6126937866210938,5.482090273289941e-06,2.0149545669555664,0.833895742893219,0.833895742893219,0.0,107.26757049560548,139.0,35010.046875,0.0,1496.20849609375,1.0,280.5916442871094,283.0355529785156,291.6830139160156,294.1996154785156,293.1499938964844,293.1499938964844,280.6499938964844,37384.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015178442001343,1.0,0.0,0.0,3.391162872314453,3.391184568405152,7.673448294553964e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5371.73876953125,0.0,1273.4405517578125,1683.569091796875,0.0,2485.310546875,0.8488751649856567,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.8935786485671997,0.3832426965236664,0.345909059047699,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377746582031,0.8691253662109375,0.3532075881958008,0.3357309103012085,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.881066620349884,0.3676749765872955,0.2581815123558044,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.8149145841598511,0.2879241108894348,0.2743924856185913,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366455078125,0.7389495372772217,0.2134958952665329,0.9696345329284668,284.4379272460937,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.158447265625,284.44110107421875,1.0,0.4978702962398529,1.0,1.0,0.0,1.0,-2.621774673461914,2.6217691898345947,5.520189915841911e-06,2.021928071975708,0.8312240242958069,0.8312240242958069,0.0,114.48341369628906,157.0,34891.3671875,0.0,1540.790283203125,1.0,280.6393737792969,283.1080627441406,291.69732666015625,294.2578430175781,293.1499938964844,293.1499938964844,280.95001220703125,37214.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983689904212952,1.0,0.0,0.0,3.3698108196258545,3.3698322772979736,7.577122573820816e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5151.828125,0.0,1251.6033935546875,1683.569091796875,0.0,2456.5224609375,0.8439822196960449,1.0,0.0,3.0,1.0,0.0
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656308054924011,0.3844659030437469,0.3475359082221985,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439366221427917,0.3555682003498077,0.3385186791419983,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542173504829407,0.3691627085208893,0.2596276402473449,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905722260475159,0.2897938787937164,0.2767219543457031,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184797525405884,0.2145912051200866,0.9772295951843262,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110105276107788,1.0,1.0,0.0,1.0,-2.6407411098480225,2.640735626220703,5.600271379080368e-06,2.0365183353424072,0.8289052844047546,0.8289052844047546,0.0,130.1574249267578,160.0,33944.69140625,0.0,1637.5977783203125,1.0,280.93878173828125,283.36407470703125,291.67987060546875,294.1748046875,293.1499938964844,293.1499938964844,281.25,36832.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886672019958496,1.0,0.0,0.0,3.337444305419922,3.337465524673462,7.432267352669442e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5074.78369140625,0.0,1218.13720703125,1683.569091796875,0.0,2368.2958984375,0.8365315794944763,1.0,0.0,3.0,1.0,0.0
