time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656308054924011,0.3844659030437469,0.3475359082221985,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439366221427917,0.3555682003498077,0.3385186791419983,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542173504829407,0.3691627085208893,0.2596276402473449,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905722260475159,0.2897938787937164,0.2767219543457031,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184797525405884,0.2145912051200866,0.9772295951843262,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110105276107788,1.0,1.0,0.0,1.0,-2.6407411098480225,2.640735626220703,5.600271379080368e-06,2.0365183353424072,0.8289052844047546,0.8289052844047546,0.0,130.1574249267578,160.0,33944.69140625,0.0,1637.5977783203125,1.0,280.93878173828125,283.36407470703125,291.67987060546875,294.1748046875,293.1499938964844,293.1499938964844,281.25,36832.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886672019958496,1.0,0.0,0.0,3.337444305419922,3.337465524673462,7.432267352669442e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5074.78369140625,0.0,1218.13720703125,1683.569091796875,0.0,2368.2958984375,0.8365315794944763,1.0,0.0,3.0,1.0,0.0
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508622050285339,0.3858033418655395,0.3490790724754333,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310641646385193,0.3580244481563568,0.341202437877655,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402491807937622,0.3707922101020813,0.2610253095626831,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774708867073059,0.2917552888393402,0.2789439857006073,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066429853439331,0.2157815396785736,0.9843316674232484,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201072096824646,1.0,1.0,0.0,1.0,-2.658705949783325,2.6587002277374268,5.676713954017032e-06,2.050366163253784,0.8292239904403687,0.8292239904403687,0.0,140.92324829101562,148.0,33010.18359375,0.0,1712.038330078125,1.0,281.2384948730469,283.6095886230469,291.6581726074219,294.0879211425781,293.1499938964844,293.1499938964844,281.54998779296875,36445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790226340293884,1.0,0.0,0.0,3.319772481918335,3.319793462753296,7.353768296525232e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4998.6923828125,0.0,1198.9036865234375,1683.569091796875,0.0,2281.369384765625,0.8323104977607727,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508622050285339,0.3858033418655395,0.3490790724754333,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310641646385193,0.3580244481563568,0.341202437877655,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402491807937622,0.3707922101020813,0.2610253095626831,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774708867073059,0.2917552888393402,0.2789439857006073,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066429853439331,0.2157815396785736,0.9843316674232484,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201072096824646,1.0,1.0,0.0,1.0,-2.658705949783325,2.6587002277374268,5.676713954017032e-06,2.050366163253784,0.8292239904403687,0.8292239904403687,0.0,140.92324829101562,148.0,33010.18359375,0.0,1712.038330078125,1.0,281.2384948730469,283.6095886230469,291.6581726074219,294.0879211425781,293.1499938964844,293.1499938964844,281.54998779296875,36445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790226340293884,1.0,0.0,0.0,3.319772481918335,3.319793462753296,7.353768296525232e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4998.6923828125,0.0,1198.9036865234375,1683.569091796875,0.0,2281.369384765625,0.8323104977607727,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506660461425781,0.3873496651649475,0.3504353165626526,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317269682884216,0.3606424629688263,0.3436526358127594,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403143882751465,0.3726426959037781,0.2622912526130676,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781290411949158,0.2938701510429382,0.2809261381626129,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070038318634033,0.2171249985694885,0.990300178527832,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225248336791992,1.0,1.0,0.0,1.0,-2.674357652664185,2.674351692199707,5.743715973949293e-06,2.062421560287476,0.8322393894195557,0.8322393894195557,0.0,142.34429931640625,136.0,32206.591796875,0.0,1741.3912353515625,1.0,281.5383605957031,283.8545837402344,291.6365966796875,294.0083923339844,293.1499938964844,293.1499938964844,281.8500061035156,36055.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696225643157959,1.0,0.0,0.0,3.3168749809265137,3.3168959617614746,7.340937031585781e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4932.1171875,0.0,1193.548828125,1683.569091796875,0.0,2197.487060546875,0.8313398957252502,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506660461425781,0.3873496651649475,0.3504353165626526,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317269682884216,0.3606424629688263,0.3436526358127594,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403143882751465,0.3726426959037781,0.2622912526130676,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781290411949158,0.2938701510429382,0.2809261381626129,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070038318634033,0.2171249985694885,0.990300178527832,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225248336791992,1.0,1.0,0.0,1.0,-2.674357652664185,2.674351692199707,5.743715973949293e-06,2.062421560287476,0.8322393894195557,0.8322393894195557,0.0,142.34429931640625,136.0,32206.591796875,0.0,1741.3912353515625,1.0,281.5383605957031,283.8545837402344,291.6365966796875,294.0083923339844,293.1499938964844,293.1499938964844,281.8500061035156,36055.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696225643157959,1.0,0.0,0.0,3.3168749809265137,3.3168959617614746,7.340937031585781e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4932.1171875,0.0,1193.548828125,1683.569091796875,0.0,2197.487060546875,0.8313398957252502,1.0,0.0,3.0,1.0,0.0
12306180,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591054081916809,0.3891169130802154,0.351779967546463,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.840474009513855,0.3634452521800995,0.3460504412651062,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487151265144348,0.3747215867042541,0.2635521590709686,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870302796363831,0.2961642444133758,0.2828497290611267,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.714791476726532,0.2186533659696579,0.9960085153579712,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.521380603313446,1.0,1.0,0.0,1.0,-2.6895411014556885,2.689535140991211,5.809014510305133e-06,2.074080228805542,0.8377674221992493,0.8377674221992493,0.0,137.97354125976562,124.0,31405.20703125,0.0,1743.7957763671875,1.0,281.8384094238281,284.0898132324219,291.61407470703125,293.93017578125,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606832385063171,1.0,0.0,0.0,3.3281474113464355,3.3281683921813965,7.390918312921713e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4866.0712890625,0.0,1201.5367431640625,1683.569091796875,0.0,2118.568359375,0.8335088491439819,1.0,0.0,3.0,1.0,0.0
12306240,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591054081916809,0.3891169130802154,0.351779967546463,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.840474009513855,0.3634452521800995,0.3460504412651062,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487151265144348,0.3747215867042541,0.2635521590709686,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870302796363831,0.2961642444133758,0.2828497290611267,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.714791476726532,0.2186533659696579,0.9960085153579712,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.521380603313446,1.0,1.0,0.0,1.0,-2.6895411014556885,2.689535140991211,5.809014510305133e-06,2.074080228805542,0.8377674221992493,0.8377674221992493,0.0,137.97354125976562,124.0,31405.20703125,0.0,1743.7957763671875,1.0,281.8384094238281,284.0898132324219,291.61407470703125,293.93017578125,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606832385063171,1.0,0.0,0.0,3.3281474113464355,3.3281683921813965,7.390918312921713e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4866.0712890625,0.0,1201.5367431640625,1683.569091796875,0.0,2118.568359375,0.8335088491439819,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8656889200210571,0.3900417685508728,0.3524206876754761,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8470749855041504,0.3648900687694549,0.3472271859645843,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.8552167415618896,0.3758127987384796,0.2641705870628357,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.793692946434021,0.2973558902740478,0.2837936580181122,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.7203251719474792,0.2194683849811554,0.9988237619400024,285.3824157714844,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2190246582031,285.3923034667969,1.0,0.5199661254882812,1.0,1.0,0.0,1.0,-2.696985483169556,2.696979761123657,5.841165602760157e-06,2.079796552658081,0.8419367074966431,0.8419367074966431,0.0,134.48458862304688,124.0,30681.890625,0.0,1738.7813720703125,1.0,282.0892639160156,284.26385498046875,291.57989501953125,293.794189453125,293.1499938964844,293.1499938964844,282.1499938964844,35491.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542998194694519,1.0,0.0,0.0,3.3385467529296875,3.3385677337646484,7.437179192493204e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4989.78125,0.0,1210.0009765625,1683.569091796875,0.0,2062.764892578125,0.8356872797012329,1.0,0.0,3.0,1.0,0.0
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8740546703338623,0.3910686671733856,0.3531697988510132,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8553575277328491,0.3664127886295318,0.348475307226181,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.863450288772583,0.3769964575767517,0.2648562788963318,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8019209504127502,0.2986184656620025,0.2847966253757477,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.7269881367683411,0.2203498631715774,1.001866102218628,285.4364013671875,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2259826660156,285.4380798339844,1.0,0.5181965827941895,1.0,1.0,0.0,1.0,-2.7050702571868896,2.705064535140991,5.876170234841993e-06,2.085998773574829,0.8457666635513306,0.8457666635513306,0.0,130.30177307128906,112.0,30622.880859375,0.0,1731.4775390625,1.0,282.13873291015625,284.31817626953125,291.5889587402344,293.8500671386719,293.1499938964844,293.1499938964844,282.45001220703125,35330.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518340349197388,1.0,0.0,0.0,3.35268783569336,3.3527088165283203,7.500315177821903e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4801.279296875,0.0,1222.264892578125,1683.569091796875,0.0,2041.3389892578125,0.8386375904083252,1.0,0.0,3.0,1.0,0.0
12306420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956577777862549,0.3933793008327484,0.3547530770301819,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768155574798584,0.3696590662002563,0.3510452210903168,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848240971565247,0.3795990943908691,0.2662974894046783,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216217160224915,0.3013244569301605,0.2868697941303253,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.743729829788208,0.2222809344530105,1.0082805156707764,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139186382293701,1.0,1.0,0.0,1.0,-2.7219908237457275,2.72198486328125,5.949765181867406e-06,2.098977565765381,0.8568520545959473,0.8568520545959473,0.0,120.61437225341795,100.0,30048.5078125,0.0,1711.6837158203125,1.0,282.43896484375,284.5538330078125,291.5663146972656,293.7833251953125,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435860633850098,1.0,0.0,0.0,3.390791416168213,3.390812873840332,7.671768003092438e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4749.17041015625,0.0,1256.2801513671875,1683.569091796875,0.0,1970.2236328125,0.8467820882797241,1.0,0.0,3.0,1.0,0.0
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956577777862549,0.3933793008327484,0.3547530770301819,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768155574798584,0.3696590662002563,0.3510452210903168,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848240971565247,0.3795990943908691,0.2662974894046783,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216217160224915,0.3013244569301605,0.2868697941303253,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.743729829788208,0.2222809344530105,1.0082805156707764,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139186382293701,1.0,1.0,0.0,1.0,-2.7219908237457275,2.72198486328125,5.949765181867406e-06,2.098977565765381,0.8568520545959473,0.8568520545959473,0.0,120.61437225341795,100.0,30048.5078125,0.0,1711.6837158203125,1.0,282.43896484375,284.5538330078125,291.5663146972656,293.7833251953125,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435860633850098,1.0,0.0,0.0,3.390791416168213,3.390812873840332,7.671768003092438e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4749.17041015625,0.0,1256.2801513671875,1683.569091796875,0.0,1970.2236328125,0.8467820882797241,1.0,0.0,3.0,1.0,0.0
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9268593192100524,0.3959948420524597,0.356590211391449,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.9061776995658876,0.3731637895107269,0.3538247644901275,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.914561927318573,0.3824975192546844,0.267923355102539,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.8466781973838806,0.3042658865451813,0.2891286015510559,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600769042969,0.7670831084251404,0.224435955286026,1.015510320663452,285.86065673828125,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091339945793152,1.0,1.0,0.0,1.0,-2.740893840789795,2.7408878803253174,6.032570581737673e-06,2.1134982109069824,0.8707217574119568,0.8707217574119568,0.0,109.7118682861328,88.0,29487.6484375,0.0,1688.850341796875,1.0,282.7394714355469,284.78472900390625,291.54412841796875,293.72174072265625,293.1499938964844,293.1499938964844,283.04998779296875,34635.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364593744277954,1.0,0.0,0.0,3.4413461685180664,3.441368103027344,7.902236802692642e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4698.53662109375,0.0,1303.5618896484375,1683.569091796875,0.0,1909.4970703125,0.8577457666397095,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9268593192100524,0.3959948420524597,0.356590211391449,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.9061776995658876,0.3731637895107269,0.3538247644901275,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.914561927318573,0.3824975192546844,0.267923355102539,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.8466781973838806,0.3042658865451813,0.2891286015510559,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600769042969,0.7670831084251404,0.224435955286026,1.015510320663452,285.86065673828125,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091339945793152,1.0,1.0,0.0,1.0,-2.740893840789795,2.7408878803253174,6.032570581737673e-06,2.1134982109069824,0.8707217574119568,0.8707217574119568,0.0,109.7118682861328,88.0,29487.6484375,0.0,1688.850341796875,1.0,282.7394714355469,284.78472900390625,291.54412841796875,293.72174072265625,293.1499938964844,293.1499938964844,283.04998779296875,34635.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364593744277954,1.0,0.0,0.0,3.4413461685180664,3.441368103027344,7.902236802692642e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4698.53662109375,0.0,1303.5618896484375,1683.569091796875,0.0,1909.4970703125,0.8577457666397095,1.0,0.0,3.0,1.0,0.0
12306660,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.9687283635139464,0.3988398909568786,0.3586152791976928,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496611952781676,0.3768771886825561,0.3567793667316437,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576621651649476,0.3856292068958282,0.2696971893310547,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819035291671753,0.3073975443840027,0.2915450632572174,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997684478759766,0.2267743200063705,1.023458480834961,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041594505310059,1.0,1.0,0.0,1.0,-2.761464357376098,2.761458158493042,6.123364073573612e-06,2.1293158531188965,0.8873419165611267,0.8873419165611267,0.0,98.13195037841795,91.0,28934.234375,0.0,1664.922607421875,1.0,283.0400390625,285.0120849609375,291.5189819335937,293.6587219238281,293.1499938964844,293.1499938964844,283.1499938964844,34346.8203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299121022224426,1.0,0.0,0.0,3.502681016921997,3.5027034282684326,8.186428885892383e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4804.00048828125,0.0,1363.4921875,1683.569091796875,0.0,1854.3319091796875,0.8691853284835815,1.0,0.0,3.0,1.0,0.0
12306720,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.9687283635139464,0.3988398909568786,0.3586152791976928,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496611952781676,0.3768771886825561,0.3567793667316437,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576621651649476,0.3856292068958282,0.2696971893310547,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819035291671753,0.3073975443840027,0.2915450632572174,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997684478759766,0.2267743200063705,1.023458480834961,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041594505310059,1.0,1.0,0.0,1.0,-2.761464357376098,2.761458158493042,6.123364073573612e-06,2.1293158531188965,0.8873419165611267,0.8873419165611267,0.0,98.13195037841795,91.0,28934.234375,0.0,1664.922607421875,1.0,283.0400390625,285.0120849609375,291.5189819335937,293.6587219238281,293.1499938964844,293.1499938964844,283.1499938964844,34346.8203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299121022224426,1.0,0.0,0.0,3.502681016921997,3.5027034282684326,8.186428885892383e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4804.00048828125,0.0,1363.4921875,1683.569091796875,0.0,1854.3319091796875,0.8691853284835815,1.0,0.0,3.0,1.0,0.0
12306780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914267659187316,0.4010921716690063,0.3605822026729584,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763431549072266,0.3802524209022522,0.3598267436027527,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826025366783142,0.3883435726165771,0.2715091407299042,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9070445895195008,0.3102530837059021,0.2940874993801117,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214482665061951,0.2289205640554428,1.0322458744049072,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036972761154175,1.0,1.0,0.0,1.0,-2.783285140991211,2.7832789421081543,6.220506293175276e-06,2.1461355686187744,0.9037386775016784,0.9037386775016784,0.0,92.44266510009766,109.0,28783.810546875,0.0,1670.3829345703125,1.0,283.1465759277344,285.08502197265625,291.52520751953125,293.685302734375,293.1499938964844,293.1499938964844,283.04998779296875,33872.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327085137367249,1.0,0.0,0.0,3.5492539405822754,3.54927659034729,8.40557561332389e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4965.03125,0.0,1408.468505859375,1683.569091796875,0.0,1877.818359375,0.8828673362731934,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914267659187316,0.4010921716690063,0.3605822026729584,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763431549072266,0.3802524209022522,0.3598267436027527,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826025366783142,0.3883435726165771,0.2715091407299042,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9070445895195008,0.3102530837059021,0.2940874993801117,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214482665061951,0.2289205640554428,1.0322458744049072,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036972761154175,1.0,1.0,0.0,1.0,-2.783285140991211,2.7832789421081543,6.220506293175276e-06,2.1461355686187744,0.9037386775016784,0.9037386775016784,0.0,92.44266510009766,109.0,28783.810546875,0.0,1670.3829345703125,1.0,283.1465759277344,285.08502197265625,291.52520751953125,293.685302734375,293.1499938964844,293.1499938964844,283.04998779296875,33872.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327085137367249,1.0,0.0,0.0,3.5492539405822754,3.54927659034729,8.40557561332389e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4965.03125,0.0,1408.468505859375,1683.569091796875,0.0,1877.818359375,0.8828673362731934,1.0,0.0,3.0,1.0,0.0
12306900,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.9893471598625184,0.4016703963279724,0.3613524436950683,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.9745044112205504,0.381576269865036,0.3612613379955292,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.9805645942687988,0.3892692923545837,0.2723134458065033,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.905129849910736,0.3113684952259063,0.2953056395053863,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.8199481964111328,0.2297427356243133,1.0365986824035645,286.07012939453125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2825012207031,286.0653686523437,1.0,0.5062591433525085,1.0,1.0,0.0,1.0,-2.7935984134674072,2.7935922145843506,6.2667113525094464e-06,2.154097318649292,0.910587728023529,0.910587728023529,0.0,93.6618194580078,109.0,29031.8203125,0.0,1691.589599609375,1.0,283.0667419433594,285.0081787109375,291.5445251464844,293.7669372558594,293.1499938964844,293.1499938964844,283.04998779296875,34089.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739399254322052,1.0,0.0,0.0,3.590282201766968,3.5903053283691406,8.601030003774213e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4928.07763671875,0.0,1453.68017578125,1683.569091796875,0.0,1934.4642333984373,0.8905236124992371,1.0,0.0,3.0,1.0,0.0
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.9794599413871764,0.4018366634845733,0.3617794215679168,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9639886021614076,0.382601648569107,0.3624760806560516,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9701640605926514,0.3898487687110901,0.2729150354862213,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.8948764204978943,0.3122187554836273,0.2963446378707886,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8113749623298645,0.2303365170955658,1.040324330329895,286.0354309082031,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806701660156,286.0335693359375,1.0,0.509850263595581,1.0,1.0,0.0,1.0,-2.8020243644714355,2.8020179271698,6.3046213654160965e-06,2.160617589950561,0.9174590706825256,0.9174590706825256,0.0,97.17263793945312,127.0,29070.27734375,0.0,1721.037109375,1.0,283.0526733398437,284.973388671875,291.5316467285156,293.7532043457031,293.1499938964844,293.1499938964844,282.75,34194.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448087334632874,1.0,0.0,0.0,3.6230859756469727,3.623109579086304,8.758920557738747e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5177.39306640625,0.0,1490.0233154296875,1683.569091796875,0.0,1980.7103271484373,0.8979599475860596,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9426992535591124,0.400626540184021,0.3615743815898895,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265806674957277,0.3835054636001587,0.3641323447227478,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.932579219341278,0.3896957039833069,0.2734411954879761,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632159233093262,0.3129035234451294,0.2977572381496429,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824886441230774,0.2306432127952575,1.0451573133468628,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189491510391235,1.0,1.0,0.0,1.0,-2.811917781829834,2.8119115829467773,6.3493489506072365e-06,2.168304920196533,0.9264968633651732,0.9264968633651732,0.0,108.81832885742188,145.0,29699.7890625,0.0,1791.8990478515625,1.0,282.7580871582031,284.69305419921875,291.5244445800781,293.8343200683594,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632587552070618,1.0,0.0,0.0,3.678447723388672,3.678471803665161,9.02864314866747e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5242.02490234375,0.0,1554.041259765625,1683.569091796875,0.0,2141.216064453125,0.910608172416687,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9426992535591124,0.400626540184021,0.3615743815898895,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265806674957277,0.3835054636001587,0.3641323447227478,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.932579219341278,0.3896957039833069,0.2734411954879761,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632159233093262,0.3129035234451294,0.2977572381496429,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824886441230774,0.2306432127952575,1.0451573133468628,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189491510391235,1.0,1.0,0.0,1.0,-2.811917781829834,2.8119115829467773,6.3493489506072365e-06,2.168304920196533,0.9264968633651732,0.9264968633651732,0.0,108.81832885742188,145.0,29699.7890625,0.0,1791.8990478515625,1.0,282.7580871582031,284.69305419921875,291.5244445800781,293.8343200683594,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632587552070618,1.0,0.0,0.0,3.678447723388672,3.678471803665161,9.02864314866747e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5242.02490234375,0.0,1554.041259765625,1683.569091796875,0.0,2141.216064453125,0.910608172416687,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993265628814697,0.3981088101863861,0.3601466715335846,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873887062072754,0.3832894265651703,0.3647715449333191,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915482759475708,0.3883208632469177,0.2731194496154785,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308068513870239,0.3125611245632171,0.2982613444328308,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517351508140564,0.2299868315458297,1.0461101531982422,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291303396224976,1.0,1.0,0.0,1.0,-2.8123421669006348,2.812335729598999,6.351203865051502e-06,2.1686038970947266,0.9318894147872924,0.9318894147872924,0.0,124.37625885009766,163.0,30238.5234375,0.0,1867.1563720703125,1.0,282.4577941894531,284.40557861328125,291.4750671386719,293.8346862792969,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770562767982483,1.0,0.0,0.0,3.720010280609131,3.7200348377227774,9.233824016519064e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5283.45263671875,0.0,1604.1324462890625,1683.569091796875,0.0,2263.7509765625,0.9201881289482116,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993265628814697,0.3981088101863861,0.3601466715335846,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873887062072754,0.3832894265651703,0.3647715449333191,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915482759475708,0.3883208632469177,0.2731194496154785,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308068513870239,0.3125611245632171,0.2982613444328308,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517351508140564,0.2299868315458297,1.0461101531982422,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291303396224976,1.0,1.0,0.0,1.0,-2.8123421669006348,2.812335729598999,6.351203865051502e-06,2.1686038970947266,0.9318894147872924,0.9318894147872924,0.0,124.37625885009766,163.0,30238.5234375,0.0,1867.1563720703125,1.0,282.4577941894531,284.40557861328125,291.4750671386719,293.8346862792969,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770562767982483,1.0,0.0,0.0,3.720010280609131,3.7200348377227774,9.233824016519064e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5283.45263671875,0.0,1604.1324462890625,1683.569091796875,0.0,2263.7509765625,0.9201881289482116,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648329377174377,0.394949197769165,0.3581015467643738,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554109334945679,0.3823942840099334,0.3647664487361908,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584024310112,0.3862602710723877,0.2723047435283661,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020236492156982,0.3115778565406799,0.2981651425361633,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550354003906,0.7260719537734985,0.2286833077669143,1.044231653213501,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.2510070800781,1.0,0.5395327806472778,1.0,1.0,0.0,1.0,-2.806530237197876,2.80652403831482,6.3247803154808935e-06,2.1640305519104004,0.9338062405586244,0.9338062405586244,0.0,141.80160522460938,181.0,30741.59765625,0.0,1941.42724609375,1.0,282.1575622558594,284.122314453125,291.4231262207031,293.8161315917969,293.1499938964844,293.1499938964844,281.8500061035156,35270.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861140966415405,1.0,0.0,0.0,3.748013019561768,3.748037815093994,9.373363809572766e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5322.40380859375,0.0,1639.367431640625,1683.569091796875,0.0,2345.204833984375,0.9267219305038452,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648329377174377,0.394949197769165,0.3581015467643738,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554109334945679,0.3823942840099334,0.3647664487361908,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584024310112,0.3862602710723877,0.2723047435283661,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020236492156982,0.3115778565406799,0.2981651425361633,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550354003906,0.7260719537734985,0.2286833077669143,1.044231653213501,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.2510070800781,1.0,0.5395327806472778,1.0,1.0,0.0,1.0,-2.806530237197876,2.80652403831482,6.3247803154808935e-06,2.1640305519104004,0.9338062405586244,0.9338062405586244,0.0,141.80160522460938,181.0,30741.59765625,0.0,1941.42724609375,1.0,282.1575622558594,284.122314453125,291.4231262207031,293.8161315917969,293.1499938964844,293.1499938964844,281.8500061035156,35270.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861140966415405,1.0,0.0,0.0,3.748013019561768,3.748037815093994,9.373363809572766e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5322.40380859375,0.0,1639.367431640625,1683.569091796875,0.0,2345.204833984375,0.9267219305038452,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373743891716003,0.3916269540786743,0.3558541238307953,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301178812980652,0.3811841011047363,0.3644189238548279,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321279287338257,0.3839269578456878,0.2712600529193878,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.776337206363678,0.3102827668190002,0.2977360486984253,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031975984573364,0.2270320504903793,1.0406314134597778,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498231649398804,1.0,1.0,0.0,1.0,-2.7973153591156006,2.797309160232544,6.283010407059919e-06,2.156784772872925,0.9329158067703248,0.9329158067703248,0.0,159.9587860107422,169.0,31397.240234375,0.0,2013.3701171875,1.0,281.8573913574219,283.8553161621094,291.3847351074219,293.8174133300781,293.1499938964844,293.1499938964844,281.54998779296875,35601.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934370040893555,1.0,0.0,0.0,3.763685703277588,3.7637107372283936,9.451919140701648e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5376.05419921875,0.0,1660.290771484375,1683.569091796875,0.0,2411.579345703125,0.9304624795913696,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373743891716003,0.3916269540786743,0.3558541238307953,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301178812980652,0.3811841011047363,0.3644189238548279,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321279287338257,0.3839269578456878,0.2712600529193878,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.776337206363678,0.3102827668190002,0.2977360486984253,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031975984573364,0.2270320504903793,1.0406314134597778,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498231649398804,1.0,1.0,0.0,1.0,-2.7973153591156006,2.797309160232544,6.283010407059919e-06,2.156784772872925,0.9329158067703248,0.9329158067703248,0.0,159.9587860107422,169.0,31397.240234375,0.0,2013.3701171875,1.0,281.8573913574219,283.8553161621094,291.3847351074219,293.8174133300781,293.1499938964844,293.1499938964844,281.54998779296875,35601.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934370040893555,1.0,0.0,0.0,3.763685703277588,3.7637107372283936,9.451919140701648e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5376.05419921875,0.0,1660.290771484375,1683.569091796875,0.0,2411.579345703125,0.9304624795913696,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.831051230430603,0.3899384438991546,0.3545705378055572,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8245193362236023,0.3805124759674072,0.364016592502594,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8261582255363464,0.3827099204063415,0.2705844640731811,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7705386281013489,0.3095698654651642,0.2972874045372009,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6973546743392944,0.2261335700750351,1.0376406908035278,284.8583068847656,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839599609375,284.84735107421875,1.0,0.5510881543159485,1.0,1.0,0.0,1.0,-2.790349245071411,2.7903430461883545,6.251700597204035e-06,2.151387929916382,0.9307082295417786,0.9307082295417786,0.0,164.27423095703125,169.0,32059.34765625,0.0,2022.653564453125,1.0,281.5982666015625,283.65191650390625,291.3926696777344,293.9265441894531,293.1499938964844,293.1499938964844,281.54998779296875,35776.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992830872535706,1.0,0.0,0.0,3.767168521881104,3.767193555831909,9.469420092500512e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5191.25439453125,0.0,1665.74560546875,1683.569091796875,0.0,2464.872314453125,0.931327760219574,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8276641368865967,0.3881894648075104,0.3530583381652832,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8218070864677429,0.3797736763954162,0.3633970916271209,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8230860829353333,0.3814325928688049,0.269745409488678,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7676858901977539,0.3087988197803497,0.2966387867927551,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.6942371726036072,0.2251832336187362,1.0337772369384766,284.7916259765625,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1719055175781,284.7887878417969,1.0,0.5508497953414917,1.0,1.0,0.0,1.0,-2.781358480453491,2.7813522815704346,6.21131539446651e-06,2.144380569458008,0.9289361834526062,0.9289361834526062,0.0,165.96055603027344,157.0,31973.23046875,0.0,2016.1392822265625,1.0,281.5572204589844,283.5896301269531,291.3535461425781,293.8265075683594,293.1499938964844,293.1499938964844,281.25,35926.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007574081420898,1.0,0.0,0.0,3.767333745956421,3.7673587799072266,9.47025057485007e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5427.50390625,0.0,1667.1011962890625,1683.569091796875,0.0,2478.35205078125,0.9314945340156556,1.0,0.0,3.0,1.0,0.0
12307620,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264443874359131,0.384708821773529,0.3499228954315185,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218605518341064,0.3782626092433929,0.3619595170021057,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224465250968933,0.3788798153400421,0.2679533064365387,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667419433594,0.7674592733383179,0.3072334825992584,0.2951431572437286,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931821703910828,0.2232691645622253,1.0250844955444336,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470907092094421,1.0,1.0,0.0,1.0,-2.7614667415618896,2.761460542678833,6.122390914242715e-06,2.128858804702759,0.9219885468482972,0.9219885468482972,0.0,164.26780700683594,145.0,32594.560546875,0.0,1976.283447265625,1.0,281.2573547363281,283.3335266113281,291.32342529296875,293.83837890625,293.1499938964844,293.1499938964844,280.95001220703125,36252.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080304861068726,1.0,0.0,0.0,3.758893013000488,3.758918285369873,9.427861868971376e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5483.31640625,0.0,1659.6695556640625,1683.569091796875,0.0,2545.068115234375,0.9298123717308044,1.0,0.0,3.0,1.0,0.0
12307680,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264443874359131,0.384708821773529,0.3499228954315185,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218605518341064,0.3782626092433929,0.3619595170021057,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224465250968933,0.3788798153400421,0.2679533064365387,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667419433594,0.7674592733383179,0.3072334825992584,0.2951431572437286,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931821703910828,0.2232691645622253,1.0250844955444336,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470907092094421,1.0,1.0,0.0,1.0,-2.7614667415618896,2.761460542678833,6.122390914242715e-06,2.128858804702759,0.9219885468482972,0.9219885468482972,0.0,164.26780700683594,145.0,32594.560546875,0.0,1976.283447265625,1.0,281.2573547363281,283.3335266113281,291.32342529296875,293.83837890625,293.1499938964844,293.1499938964844,280.95001220703125,36252.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080304861068726,1.0,0.0,0.0,3.758893013000488,3.758918285369873,9.427861868971376e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5483.31640625,0.0,1659.6695556640625,1683.569091796875,0.0,2545.068115234375,0.9298123717308044,1.0,0.0,3.0,1.0,0.0
