time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907470703125,0.8281403183937073,0.3826615810394287,0.3480474650859833,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39080810546875,0.8242786526679993,0.3773528337478637,0.3610390126705169,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.39080810546875,0.8244689702987671,0.3773719072341919,0.2668600976467132,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3918151855469,0.7697109580039978,0.3063006699085235,0.2941903173923492,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939208984375,0.6948242783546448,0.2221442908048629,1.0196391344070437,284.3905029296875,284.95001220703125,295.75177001953125,288.2821044921875,295.7533569335937,297.1385498046875,284.3824462890625,1.0,0.5434808731079102,1.0,1.0,0.0,1.0,-2.7491044998168945,2.749098300933838,6.067450158298016e-06,2.1192126274108887,0.9159768223762512,0.9159768223762512,0.0,161.11500549316406,145.0,33326.7109375,0.0,1941.9163818359373,1.0,280.9850769042969,283.1239318847656,291.3291015625,293.936279296875,293.1499938964844,293.1499938964844,280.95001220703125,36466.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146466016769409,1.0,0.0,0.0,3.748210191726685,3.74823522567749,9.37435004289e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5278.21435546875,0.0,1648.7852783203125,1683.569091796875,0.0,2606.047607421875,0.9275288581848145,1.0,0.0,3.0,1.0,0.0
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464660644531,0.8299583196640015,0.3812168836593628,0.3466204106807709,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8266197443008423,0.3766986727714538,0.3603018820285797,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8265259265899658,0.3763010203838348,0.2660204768180847,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.7719493508338928,0.3056333363056183,0.2934441268444061,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.6965880990028381,0.2213460952043533,1.0155296325683594,284.3464050292969,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307678222656,284.3437805175781,1.0,0.5404791235923767,1.0,1.0,0.0,1.0,-2.739659070968628,2.7396531105041504,6.025637958373409e-06,2.1118416786193848,0.9121602177619934,0.9121602177619934,0.0,158.3102264404297,133.0,33226.88671875,0.0,1913.99755859375,1.0,280.95733642578125,283.0852355957031,291.2950744628906,293.8544616699219,293.1499938964844,293.1499938964844,280.6499938964844,36588.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155734539031982,1.0,0.0,0.0,3.738030195236206,3.738055229187012,9.3234990572455e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5541.1708984375,0.0,1637.840087890625,1683.569091796875,0.0,2614.610595703125,0.9253536462783812,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367133736610413,0.3776905536651611,0.3432000875473022,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.834600567817688,0.3750755488872528,0.3584950566291809,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338187336921692,0.3736776709556579,0.2639889717102051,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797536253929138,0.3039936423301697,0.2916143238544464,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.703033983707428,0.2194162011146545,1.0054967403411863,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321584343910217,1.0,1.0,0.0,1.0,-2.7166805267333984,2.7166748046875,5.924536708334927e-06,2.093916893005371,0.8994737267494202,0.8994737267494202,0.0,149.9287109375,121.0,33809.91015625,0.0,1839.591064453125,1.0,280.6576538085937,282.84259033203125,291.26531982421875,293.8668518066406,293.1499938964844,293.1499938964844,280.3500061035156,36949.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822999119758606,1.0,0.0,0.0,3.703808546066284,3.703833103179932,9.153566224995302e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5596.43408203125,0.0,1601.0692138671875,1683.569091796875,0.0,2683.376220703125,0.9179288744926452,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367133736610413,0.3776905536651611,0.3432000875473022,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.834600567817688,0.3750755488872528,0.3584950566291809,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338187336921692,0.3736776709556579,0.2639889717102051,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797536253929138,0.3039936423301697,0.2916143238544464,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.703033983707428,0.2194162011146545,1.0054967403411863,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321584343910217,1.0,1.0,0.0,1.0,-2.7166805267333984,2.7166748046875,5.924536708334927e-06,2.093916893005371,0.8994737267494202,0.8994737267494202,0.0,149.9287109375,121.0,33809.91015625,0.0,1839.591064453125,1.0,280.6576538085937,282.84259033203125,291.26531982421875,293.8668518066406,293.1499938964844,293.1499938964844,280.3500061035156,36949.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822999119758606,1.0,0.0,0.0,3.703808546066284,3.703833103179932,9.153566224995302e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5596.43408203125,0.0,1601.0692138671875,1683.569091796875,0.0,2683.376220703125,0.9179288744926452,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462137579917908,0.3741328418254852,0.3396998047828674,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453538417816162,0.3733972907066345,0.356581836938858,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438366651535034,0.3710107505321502,0.2618871927261352,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903293967247009,0.3023161292076111,0.2896949648857116,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118245363235474,0.2174800187349319,0.9951815605163574,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227739810943604,1.0,1.0,0.0,1.0,-2.6929471492767334,2.692941188812256,5.821028480568202e-06,2.075411558151245,0.8840012550354004,0.8840012550354004,0.0,140.17396545410156,109.0,34343.56640625,0.0,1758.9127197265625,1.0,280.35797119140625,282.606689453125,291.23468017578125,293.87481689453125,293.1499938964844,293.1499938964844,280.6499938964844,37345.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299537301063538,1.0,0.0,0.0,3.654842376708984,3.6548666954040527,8.913137321542308e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5032.24267578125,0.0,1548.6463623046875,1683.569091796875,0.0,2748.0146484375,0.9072548151016236,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462137579917908,0.3741328418254852,0.3396998047828674,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453538417816162,0.3733972907066345,0.356581836938858,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438366651535034,0.3710107505321502,0.2618871927261352,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903293967247009,0.3023161292076111,0.2896949648857116,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118245363235474,0.2174800187349319,0.9951815605163574,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227739810943604,1.0,1.0,0.0,1.0,-2.6929471492767334,2.692941188812256,5.821028480568202e-06,2.075411558151245,0.8840012550354004,0.8840012550354004,0.0,140.17396545410156,109.0,34343.56640625,0.0,1758.9127197265625,1.0,280.35797119140625,282.606689453125,291.23468017578125,293.87481689453125,293.1499938964844,293.1499938964844,280.6499938964844,37345.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299537301063538,1.0,0.0,0.0,3.654842376708984,3.6548666954040527,8.913137321542308e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5032.24267578125,0.0,1548.6463623046875,1683.569091796875,0.0,2748.0146484375,0.9072548151016236,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8525328040122986,0.3729772269725799,0.3381417393684387,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8522722125053406,0.3729771077632904,0.3557435870170593,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8503743410110474,0.3701632022857666,0.2609443664550781,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.7970690131187439,0.3018238842487335,0.2888304889202118,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7171878814697266,0.2167796790599823,0.9903656244277954,284.0385131835937,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0947570800781,284.0473327636719,1.0,0.517856240272522,1.0,1.0,0.0,1.0,-2.682101964950561,2.682096242904663,5.773874363512732e-06,2.06687879562378,0.8790526390075684,0.8790526390075684,0.0,134.7978973388672,109.0,33265.15234375,0.0,1718.288818359375,1.0,280.60113525390625,282.7738342285156,291.1370544433594,293.5970458984375,293.1499938964844,293.1499938964844,280.6499938964844,37360.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819612979888916,1.0,0.0,0.0,3.62861680984497,3.628640651702881,8.785681870904227e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5139.06884765625,0.0,1519.6256103515625,1683.569091796875,0.0,2651.984130859375,0.9014810919761658,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8613208532333374,0.3724347949028015,0.3372240662574768,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8615384101867676,0.3730381429195404,0.3553846478462219,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8592789173126221,0.3698433637619018,0.2604036927223205,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.8059738278388977,0.3017407357692718,0.2883621156215668,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.7241490483283997,0.2164198905229568,0.987013041973114,284.0845642089844,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955810546875,284.0858154296875,1.0,0.5130194425582886,1.0,1.0,0.0,1.0,-2.67531967163086,2.675313949584961,5.7443858167971484e-06,2.061495780944824,0.8737879395484924,0.8737879395484924,0.0,128.7964630126953,97.0,32981.95703125,0.0,1681.0050048828125,1.0,280.64215087890625,282.8260498046875,291.1089172363281,293.57196044921875,293.1499938964844,293.1499938964844,280.95001220703125,37347.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108449578285217,1.0,0.0,0.0,3.603766202926636,3.603790044784546,8.665757604831015e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4885.501953125,0.0,1492.291015625,1683.569091796875,0.0,2570.976806640625,0.8959063291549683,1.0,0.0,3.0,1.0,0.0
12308220,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851978778839111,0.372283935546875,0.3363511264324188,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.886358916759491,0.3740293979644775,0.355553925037384,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833536505699158,0.3701010942459106,0.2600142955780029,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755432128906,0.8276786804199219,0.302336037158966,0.2881914675235748,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423580288887024,0.2163894176483154,0.9835013747215272,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037152171134949,1.0,1.0,0.0,1.0,-2.669572353363037,2.6695666313171387,5.719323326047743e-06,2.056870222091675,0.8663539290428162,0.8663539290428162,0.0,115.99431610107422,85.0,31718.154296875,0.0,1614.438232421875,1.0,280.941162109375,283.0677185058594,291.0653991699219,293.41033935546875,293.1499938964844,293.1499938964844,281.25,37200.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890547513961792,1.0,0.0,0.0,3.5581507682800293,3.558174133300781,8.447767640973325e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4785.30224609375,0.0,1442.1168212890625,1683.569091796875,0.0,2371.8056640625,0.8856614828109741,1.0,0.0,3.0,1.0,0.0
12308280,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851978778839111,0.372283935546875,0.3363511264324188,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.886358916759491,0.3740293979644775,0.355553925037384,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833536505699158,0.3701010942459106,0.2600142955780029,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755432128906,0.8276786804199219,0.302336037158966,0.2881914675235748,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423580288887024,0.2163894176483154,0.9835013747215272,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037152171134949,1.0,1.0,0.0,1.0,-2.669572353363037,2.6695666313171387,5.719323326047743e-06,2.056870222091675,0.8663539290428162,0.8663539290428162,0.0,115.99431610107422,85.0,31718.154296875,0.0,1614.438232421875,1.0,280.941162109375,283.0677185058594,291.0653991699219,293.41033935546875,293.1499938964844,293.1499938964844,281.25,37200.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890547513961792,1.0,0.0,0.0,3.5581507682800293,3.558174133300781,8.447767640973325e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4785.30224609375,0.0,1442.1168212890625,1683.569091796875,0.0,2371.8056640625,0.8856614828109741,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.91897714138031,0.3728281259536743,0.3362134397029876,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214386343955994,0.3757528066635132,0.3565060496330261,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.917222797870636,0.3710801005363464,0.2602035701274872,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46923828125,0.8564285039901733,0.3035883009433746,0.2887164354324341,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682154178619385,0.2169885635375976,0.983096182346344,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949923455715179,1.0,1.0,0.0,1.0,-2.670917272567749,2.6709115505218506,5.724893526348751e-06,2.0578129291534424,0.8615192174911499,0.8615192174911499,0.0,102.85855865478516,73.0,30539.578125,0.0,1556.5452880859375,1.0,281.2407531738281,283.3096923828125,291.0516967773437,293.3051452636719,293.1499938964844,293.1499938964844,281.54998779296875,36970.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703613042831421,1.0,0.0,0.0,3.521014451980591,3.521037340164185,8.272349987237249e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4700.37646484375,0.0,1401.3472900390625,1683.569091796875,0.0,2204.04736328125,0.8772443532943726,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.91897714138031,0.3728281259536743,0.3362134397029876,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214386343955994,0.3757528066635132,0.3565060496330261,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.917222797870636,0.3710801005363464,0.2602035701274872,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46923828125,0.8564285039901733,0.3035883009433746,0.2887164354324341,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682154178619385,0.2169885635375976,0.983096182346344,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949923455715179,1.0,1.0,0.0,1.0,-2.670917272567749,2.6709115505218506,5.724893526348751e-06,2.0578129291534424,0.8615192174911499,0.8615192174911499,0.0,102.85855865478516,73.0,30539.578125,0.0,1556.5452880859375,1.0,281.2407531738281,283.3096923828125,291.0516967773437,293.3051452636719,293.1499938964844,293.1499938964844,281.54998779296875,36970.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703613042831421,1.0,0.0,0.0,3.521014451980591,3.521037340164185,8.272349987237249e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4700.37646484375,0.0,1401.3472900390625,1683.569091796875,0.0,2204.04736328125,0.8772443532943726,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.966830849647522,0.3737793266773224,0.3364801108837127,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700503945350648,0.3779242038726806,0.3579265177249908,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.965617537498474,0.3724903762340545,0.2607267200946808,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975487947463989,0.3052453994750976,0.2896652519702911,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050263524055481,0.2179823815822601,0.984656810760498,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4867998957633972,1.0,1.0,0.0,1.0,-2.6765854358673096,2.676579713821411,5.749148840550333e-06,2.0621466636657715,0.8592719435691833,0.8592719435691833,0.0,89.78632354736328,91.0,29475.265625,-0.0,1504.853271484375,1.0,281.5404357910156,283.551025390625,291.0401611328125,293.21533203125,293.1499938964844,293.1499938964844,281.8500061035156,36688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545900344848633,1.0,0.0,0.0,3.4943687915802,3.494391441345215,8.147619610099355e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4623.44921875,0.0,1371.7451171875,1683.569091796875,0.0,2065.29150390625,0.8711183667182922,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.966830849647522,0.3737793266773224,0.3364801108837127,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700503945350648,0.3779242038726806,0.3579265177249908,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.965617537498474,0.3724903762340545,0.2607267200946808,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975487947463989,0.3052453994750976,0.2896652519702911,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050263524055481,0.2179823815822601,0.984656810760498,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4867998957633972,1.0,1.0,0.0,1.0,-2.6765854358673096,2.676579713821411,5.749148840550333e-06,2.0621466636657715,0.8592719435691833,0.8592719435691833,0.0,89.78632354736328,91.0,29475.265625,-0.0,1504.853271484375,1.0,281.5404357910156,283.551025390625,291.0401611328125,293.21533203125,293.1499938964844,293.1499938964844,281.8500061035156,36688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545900344848633,1.0,0.0,0.0,3.4943687915802,3.494391441345215,8.147619610099355e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4623.44921875,0.0,1371.7451171875,1683.569091796875,0.0,2065.29150390625,0.8711183667182922,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745193123817444,0.3750312626361847,0.3374715149402618,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785152673721312,0.3804219961166382,0.3601342439651489,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737567901611328,0.3742203116416931,0.2618247270584106,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061091542243958,0.3071873784065246,0.2913634777069092,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122026920318604,0.2192365080118179,0.9896863102912904,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884878695011139,1.0,1.0,0.0,1.0,-2.6898255348205566,2.689819812774658,5.806084573123371e-06,2.072307825088501,0.8597438335418701,0.8597438335418701,0.0,88.45531463623047,109.0,28557.103515625,-0.0,1517.1495361328125,1.0,281.8402709960937,283.7976379394531,291.02667236328125,293.13677978515625,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411311864852905,1.0,0.0,0.0,3.4797234535217285,3.479745864868164,8.079467761490378e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4557.685546875,0.0,1354.4722900390625,1683.569091796875,0.0,1949.228271484375,0.867624044418335,1.0,0.0,3.0,1.0,0.0
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745193123817444,0.3750312626361847,0.3374715149402618,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785152673721312,0.3804219961166382,0.3601342439651489,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737567901611328,0.3742203116416931,0.2618247270584106,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061091542243958,0.3071873784065246,0.2913634777069092,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122026920318604,0.2192365080118179,0.9896863102912904,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884878695011139,1.0,1.0,0.0,1.0,-2.6898255348205566,2.689819812774658,5.806084573123371e-06,2.072307825088501,0.8597438335418701,0.8597438335418701,0.0,88.45531463623047,109.0,28557.103515625,-0.0,1517.1495361328125,1.0,281.8402709960937,283.7976379394531,291.02667236328125,293.13677978515625,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411311864852905,1.0,0.0,0.0,3.4797234535217285,3.479745864868164,8.079467761490378e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4557.685546875,0.0,1354.4722900390625,1683.569091796875,0.0,1949.228271484375,0.867624044418335,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9667218327522278,0.3756961524486542,0.3381037414073944,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9714740514755248,0.3817296326160431,0.3614114820957184,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9661418199539183,0.3751416504383087,0.2624977529048919,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8988358974456787,0.3082046210765838,0.2923780381679535,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8059216737747192,0.2198995500802993,0.9929692149162292,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1633605957031,285.0171813964844,1.0,0.4915069937705993,1.0,1.0,0.0,1.0,-2.698091506958008,2.6980857849121094,5.841876827616943e-06,2.078701496124268,0.8614943623542786,0.8614943623542786,0.0,90.9888687133789,109.0,27790.654296875,-0.0,1540.35205078125,1.0,282.0938415527344,283.9828796386719,290.99462890625,293.00018310546875,293.1499938964844,293.1499938964844,282.1499938964844,36187.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329338192939758,1.0,0.0,0.0,3.4768686294555664,3.476891040802002,8.066216423685546e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4680.69189453125,0.0,1350.282470703125,1683.569091796875,0.0,1879.7156982421875,0.8668936491012573,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9542912244796752,0.3764466941356659,0.33891561627388,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9599174857139589,0.3831161558628082,0.3628507256507873,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9538949728012084,0.3761467337608337,0.2632981538772583,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.887889564037323,0.3092851638793945,0.2935322821140289,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7961007356643677,0.2206089198589325,0.9967958331108092,285.0621643066406,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.172119140625,285.0639038085937,1.0,0.4955987632274627,1.0,1.0,0.0,1.0,-2.70774245262146,2.707736730575561,5.8838104450842366e-06,2.0861685276031494,0.8628449440002441,0.8628449440002441,0.0,94.88441467285156,127.0,27702.884765625,-0.0,1571.94091796875,1.0,282.1402587890625,284.0404052734375,291.00909423828125,293.0599975585937,293.1499938964844,293.1499938964844,282.45001220703125,36033.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293038964271545,1.0,0.0,0.0,3.4776644706726074,3.477686643600464,8.069908972174744e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4494.67724609375,0.0,1349.9912109375,1683.569091796875,0.0,1849.2384033203125,0.8669098019599915,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206297993659972,0.3780920207500458,0.3407028615474701,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.927728235721588,0.3860307335853576,0.365931898355484,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.920701026916504,0.3783011734485626,0.265044093132019,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610485196113586,0.311552882194519,0.2960224151611328,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717385292053223,0.2220921665430069,1.005197286605835,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060264468193054,1.0,1.0,0.0,1.0,-2.728776931762696,2.7287709712982178,5.975763997412287e-06,2.102461576461792,0.8689190745353699,0.8689190745353699,0.0,105.8931655883789,145.0,27012.30859375,-0.0,1653.2532958984375,1.0,282.440185546875,284.2869567871094,290.98944091796875,292.98895263671875,293.1499938964844,293.1499938964844,282.75,35679.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185221314430237,1.0,0.0,0.0,3.4887616634368896,3.488784074783325,8.12149323792255e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4440.05126953125,0.0,1358.778076171875,1683.569091796875,0.0,1759.8790283203125,0.8691076040267944,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206297993659972,0.3780920207500458,0.3407028615474701,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.927728235721588,0.3860307335853576,0.365931898355484,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.920701026916504,0.3783011734485626,0.265044093132019,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610485196113586,0.311552882194519,0.2960224151611328,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717385292053223,0.2220921665430069,1.005197286605835,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060264468193054,1.0,1.0,0.0,1.0,-2.728776931762696,2.7287709712982178,5.975763997412287e-06,2.102461576461792,0.8689190745353699,0.8689190745353699,0.0,105.8931655883789,145.0,27012.30859375,-0.0,1653.2532958984375,1.0,282.440185546875,284.2869567871094,290.98944091796875,292.98895263671875,293.1499938964844,293.1499938964844,282.75,35679.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185221314430237,1.0,0.0,0.0,3.4887616634368896,3.488784074783325,8.12149323792255e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4440.05126953125,0.0,1358.778076171875,1683.569091796875,0.0,1759.8790283203125,0.8691076040267944,1.0,0.0,3.0,1.0,0.0
12308940,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.889501690864563,0.3800655305385589,0.3428742289543152,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964828848838806,0.3892282545566559,0.3693796396255493,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899496793746948,0.380754679441452,0.2670718729496002,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357532024383545,0.3140456676483154,0.2988245785236358,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485462427139282,0.2237284779548645,1.0147593021392822,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184556841850281,1.0,1.0,0.0,1.0,-2.7528226375579834,2.752816677093506,6.081787887524115e-06,2.1211025714874268,0.8780748248100281,0.8780748248100281,0.0,119.67642211914062,163.0,26418.921875,-0.0,1753.31396484375,1.0,282.7403869628906,284.53424072265625,290.97088623046875,292.9276428222656,293.1499938964844,293.1499938964844,283.04998779296875,35321.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091922760009766,1.0,0.0,0.0,3.513368844985962,3.513391494750977,8.236463600042043e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4391.49853515625,0.0,1381.51806640625,1683.569091796875,0.0,1684.0382080078125,0.8743135333061218,1.0,0.0,3.0,1.0,0.0
12309000,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.889501690864563,0.3800655305385589,0.3428742289543152,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964828848838806,0.3892282545566559,0.3693796396255493,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899496793746948,0.380754679441452,0.2670718729496002,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357532024383545,0.3140456676483154,0.2988245785236358,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485462427139282,0.2237284779548645,1.0147593021392822,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184556841850281,1.0,1.0,0.0,1.0,-2.7528226375579834,2.752816677093506,6.081787887524115e-06,2.1211025714874268,0.8780748248100281,0.8780748248100281,0.0,119.67642211914062,163.0,26418.921875,-0.0,1753.31396484375,1.0,282.7403869628906,284.53424072265625,290.97088623046875,292.9276428222656,293.1499938964844,293.1499938964844,283.04998779296875,35321.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091922760009766,1.0,0.0,0.0,3.513368844985962,3.513391494750977,8.236463600042043e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4391.49853515625,0.0,1381.51806640625,1683.569091796875,0.0,1684.0382080078125,0.8743135333061218,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635234832763672,0.3822953999042511,0.3453544080257416,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709530830383301,0.3926566839218139,0.3731213510036468,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642861247062683,0.3834478557109833,0.2693240046501159,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139026761054993,0.316724419593811,0.3018761575222015,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290629744529724,0.2254921793937683,1.0252317190170288,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7206115722656,1.0,0.5320550203323364,1.0,1.0,0.0,1.0,-2.779257774353028,2.7792515754699707,6.199459676281549e-06,2.141613006591797,0.8901391625404358,0.8901391625404358,0.0,135.21273803710938,181.0,25839.376953125,-0.0,1867.0787353515625,1.0,283.0406494140625,284.7770690917969,290.949951171875,292.8668518066406,293.1499938964844,293.1499938964844,283.1499938964844,34987.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009026408195496,1.0,0.0,0.0,3.550489902496338,3.550512790679932,8.411429917032365e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4490.9404296875,0.0,1417.8837890625,1683.569091796875,0.0,1617.8836669921875,0.880342423915863,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635234832763672,0.3822953999042511,0.3453544080257416,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709530830383301,0.3926566839218139,0.3731213510036468,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642861247062683,0.3834478557109833,0.2693240046501159,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139026761054993,0.316724419593811,0.3018761575222015,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290629744529724,0.2254921793937683,1.0252317190170288,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7206115722656,1.0,0.5320550203323364,1.0,1.0,0.0,1.0,-2.779257774353028,2.7792515754699707,6.199459676281549e-06,2.141613006591797,0.8901391625404358,0.8901391625404358,0.0,135.21273803710938,181.0,25839.376953125,-0.0,1867.0787353515625,1.0,283.0406494140625,284.7770690917969,290.949951171875,292.8668518066406,293.1499938964844,293.1499938964844,283.1499938964844,34987.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009026408195496,1.0,0.0,0.0,3.550489902496338,3.550512790679932,8.411429917032365e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4490.9404296875,0.0,1417.8837890625,1683.569091796875,0.0,1617.8836669921875,0.880342423915863,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413172960281372,0.3839722871780395,0.3476375639438629,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490778803825378,0.3957420289516449,0.3767840266227722,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424022197723389,0.385730504989624,0.2714889049530029,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929587364196777,0.3191121816635132,0.3048681318759918,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114270925521851,0.227019801735878,1.0355026721954346,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461596250534058,1.0,1.0,0.0,1.0,-2.8049490451812744,2.8049426078796387,6.315069640550064e-06,2.161623954772949,0.9020677208900452,0.9020677208900452,0.0,152.20437622070312,169.0,25656.755859375,-0.0,1988.681396484375,1.0,283.1468200683594,284.8615417480469,290.96405029296875,292.8987121582031,293.1499938964844,293.1499938964844,283.04998779296875,34456.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031540274620056,1.0,0.0,0.0,3.5750598907470703,3.575083017349243,8.528250532435777e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4643.248046875,0.0,1440.072021484375,1683.569091796875,0.0,1635.7327880859375,0.8890751004219055,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413172960281372,0.3839722871780395,0.3476375639438629,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490778803825378,0.3957420289516449,0.3767840266227722,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424022197723389,0.385730504989624,0.2714889049530029,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929587364196777,0.3191121816635132,0.3048681318759918,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114270925521851,0.227019801735878,1.0355026721954346,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461596250534058,1.0,1.0,0.0,1.0,-2.8049490451812744,2.8049426078796387,6.315069640550064e-06,2.161623954772949,0.9020677208900452,0.9020677208900452,0.0,152.20437622070312,169.0,25656.755859375,-0.0,1988.681396484375,1.0,283.1468200683594,284.8615417480469,290.96405029296875,292.8987121582031,293.1499938964844,293.1499938964844,283.04998779296875,34456.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031540274620056,1.0,0.0,0.0,3.5750598907470703,3.575083017349243,8.528250532435777e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4643.248046875,0.0,1440.072021484375,1683.569091796875,0.0,1635.7327880859375,0.8890751004219055,1.0,0.0,3.0,1.0,0.0
12309300,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8368136882781982,0.3843117952346802,0.3482877314090729,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8449663519859314,0.3969267606735229,0.3782041370868683,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8381181955337524,0.3864628374576568,0.2722395956516266,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342834472656,0.7888144850730896,0.3200000822544098,0.3059877157211303,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7076224088668823,0.2275352776050567,1.0390329360961914,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2361145019531,285.72906494140625,1.0,0.549359142780304,1.0,1.0,0.0,1.0,-2.813937425613404,2.813930988311768,6.355997811624548e-06,2.168729305267334,0.906705915927887,0.906705915927887,0.0,156.41995239257812,169.0,25867.94921875,-0.0,2023.4268798828125,1.0,283.0666198730469,284.7893981933594,290.9887390136719,292.9833068847656,293.1499938964844,293.1499938964844,283.04998779296875,34648.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101725935935974,1.0,0.0,0.0,3.605876207351685,3.605899572372437,8.675907565702801e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4608.095703125,0.0,1474.638916015625,1683.569091796875,0.0,1691.9395751953125,0.8944215774536133,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8349509835243225,0.3843071460723877,0.3484730124473572,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.8436437845230103,0.397843986749649,0.3792382776737213,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8365285396575928,0.3868939876556396,0.2726759016513824,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.7874298095703125,0.3206553161144256,0.3067638576030731,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7062284350395203,0.2278556525707245,1.0411596298217771,285.700927734375,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357482910156,285.6991882324219,1.0,0.5509916543960571,1.0,1.0,0.0,1.0,-2.819422006607056,2.81941556930542,6.381050297932234e-06,2.1730716228485107,0.9113683700561525,0.9113683700561525,0.0,158.2381591796875,157.0,25858.701171875,-0.0,2041.1051025390625,1.0,283.0526428222656,284.75836181640625,290.9788818359375,292.9710998535156,293.1499938964844,293.1499938964844,282.75,34727.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159611582756042,1.0,0.0,0.0,3.6289408206939697,3.628964424133301,8.787251317698974e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4840.72412109375,0.0,1500.402099609375,1683.569091796875,0.0,1738.919921875,0.8996540904045105,1.0,0.0,3.0,1.0,0.0
12309420,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352010846138,0.3829686343669891,0.3476410508155823,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452802896499634,0.3986331224441528,0.3802804350852966,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374435305595398,0.3865903317928314,0.2727141380310058,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888994216918945,0.3210623264312744,0.3074054419994354,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071859836578369,0.2277472168207168,1.0416868925094604,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.55052250623703,1.0,1.0,0.0,1.0,-2.821138620376587,2.821132183074951,6.389265308825998e-06,2.1745965480804443,0.9159895181655884,0.9159895181655884,0.0,157.60536193847656,145.0,26387.375,-0.0,2040.8619384765625,1.0,282.75811767578125,284.4834899902344,290.97772216796875,293.05279541015625,293.1499938964844,293.1499938964844,282.45001220703125,35036.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357809543609619,1.0,0.0,0.0,3.665827751159668,3.665851831436157,8.9667980773811e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4897.197265625,0.0,1543.60888671875,1683.569091796875,0.0,1903.7528076171875,0.9081225395202636,1.0,0.0,3.0,1.0,0.0
12309480,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352010846138,0.3829686343669891,0.3476410508155823,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452802896499634,0.3986331224441528,0.3802804350852966,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374435305595398,0.3865903317928314,0.2727141380310058,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888994216918945,0.3210623264312744,0.3074054419994354,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071859836578369,0.2277472168207168,1.0416868925094604,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.55052250623703,1.0,1.0,0.0,1.0,-2.821138620376587,2.821132183074951,6.389265308825998e-06,2.1745965480804443,0.9159895181655884,0.9159895181655884,0.0,157.60536193847656,145.0,26387.375,-0.0,2040.8619384765625,1.0,282.75811767578125,284.4834899902344,290.97772216796875,293.05279541015625,293.1499938964844,293.1499938964844,282.45001220703125,35036.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357809543609619,1.0,0.0,0.0,3.665827751159668,3.665851831436157,8.9667980773811e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4897.197265625,0.0,1543.60888671875,1683.569091796875,0.0,1903.7528076171875,0.9081225395202636,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388203978538513,0.3805666863918304,0.3455269932746887,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505954742431641,0.3984618782997131,0.3801485300064087,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418297171592712,0.385250985622406,0.2718136012554168,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939373850822449,0.3206089735031128,0.3069903254508972,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111440300941467,0.2268691807985305,1.037750005722046,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464215874671936,1.0,1.0,0.0,1.0,-2.8121345043182373,2.8121280670166016,6.348734586936189e-06,2.1677424907684326,0.9169782400131226,0.9169782400131226,0.0,153.17236328125,133.0,26825.498046875,-0.0,2004.9033203125,1.0,282.4579772949219,284.2004699707031,290.92919921875,293.0485534667969,293.1499938964844,293.1499938964844,282.1499938964844,35383.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504010200500488,1.0,0.0,0.0,3.689739227294922,3.6897635459899902,9.084157568395312e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4929.66259765625,0.0,1573.1683349609375,1683.569091796875,0.0,2028.921630859375,0.913717806339264,1.0,0.0,3.0,1.0,0.0
