time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388203978538513,0.3805666863918304,0.3455269932746887,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505954742431641,0.3984618782997131,0.3801485300064087,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418297171592712,0.385250985622406,0.2718136012554168,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939373850822449,0.3206089735031128,0.3069903254508972,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111440300941467,0.2268691807985305,1.037750005722046,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464215874671936,1.0,1.0,0.0,1.0,-2.8121345043182373,2.8121280670166016,6.348734586936189e-06,2.1677424907684326,0.9169782400131226,0.9169782400131226,0.0,153.17236328125,133.0,26825.498046875,-0.0,2004.9033203125,1.0,282.4579772949219,284.2004699707031,290.92919921875,293.0485534667969,293.1499938964844,293.1499938964844,282.1499938964844,35383.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504010200500488,1.0,0.0,0.0,3.689739227294922,3.6897635459899902,9.084157568395312e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4929.66259765625,0.0,1573.1683349609375,1683.569091796875,0.0,2028.921630859375,0.913717806339264,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.845634937286377,0.3778103590011596,0.3428708612918854,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8593042492866516,0.3978355228900909,0.3793838918209076,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8494349718093872,0.3834608793258667,0.2704370021820068,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8021485805511475,0.3197303712368011,0.3059832453727722,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7174515128135681,0.2255727350711822,1.0311027765274048,284.942138671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.539947509765625,1.0,1.0,0.0,1.0,-2.797173500061035,2.7971670627593994,6.28137422609143e-06,2.1562156677246094,0.9148930907249452,0.9148930907249452,0.0,146.1128387451172,121.0,27364.73828125,-0.0,1947.09912109375,1.0,282.1578674316406,283.9294128417969,290.8790283203125,293.0316162109375,293.1499938964844,293.1499938964844,281.8500061035156,35726.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597851157188416,1.0,0.0,0.0,3.700764179229736,3.7007884979248047,9.138524887930544e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4967.98095703125,0.0,1588.3099365234375,1683.569091796875,0.0,2110.688232421875,0.9164234399795532,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.845634937286377,0.3778103590011596,0.3428708612918854,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8593042492866516,0.3978355228900909,0.3793838918209076,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8494349718093872,0.3834608793258667,0.2704370021820068,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8021485805511475,0.3197303712368011,0.3059832453727722,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7174515128135681,0.2255727350711822,1.0311027765274048,284.942138671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.539947509765625,1.0,1.0,0.0,1.0,-2.797173500061035,2.7971670627593994,6.28137422609143e-06,2.1562156677246094,0.9148930907249452,0.9148930907249452,0.0,146.1128387451172,121.0,27364.73828125,-0.0,1947.09912109375,1.0,282.1578674316406,283.9294128417969,290.8790283203125,293.0316162109375,293.1499938964844,293.1499938964844,281.8500061035156,35726.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597851157188416,1.0,0.0,0.0,3.700764179229736,3.7007884979248047,9.138524887930544e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4967.98095703125,0.0,1588.3099365234375,1683.569091796875,0.0,2110.688232421875,0.9164234399795532,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.855819582939148,0.3749725222587585,0.3400513827800751,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.87158203125,0.3970269560813904,0.3783421814441681,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604559302330017,0.3815191388130188,0.2688754200935364,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132707476615906,0.3186777532100677,0.3047073185443878,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259646654129028,0.2240940928459167,1.0231317281723022,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319679379463196,1.0,1.0,0.0,1.0,-2.7795445919036865,2.77953839302063,6.202389613463311e-06,2.142598867416382,0.909899353981018,0.909899353981018,0.0,137.2644500732422,109.0,27939.25,-0.0,1877.2197265625,1.0,281.8578491210937,283.6669616699219,290.843017578125,293.0312805175781,293.1499938964844,293.1499938964844,281.54998779296875,36065.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673973441123962,1.0,0.0,0.0,3.699288845062256,3.6993134021759033,9.131240403803532e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5013.26416015625,0.0,1589.1927490234375,1683.569091796875,0.0,2177.76171875,0.9163215160369872,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.855819582939148,0.3749725222587585,0.3400513827800751,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.87158203125,0.3970269560813904,0.3783421814441681,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604559302330017,0.3815191388130188,0.2688754200935364,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132707476615906,0.3186777532100677,0.3047073185443878,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259646654129028,0.2240940928459167,1.0231317281723022,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319679379463196,1.0,1.0,0.0,1.0,-2.7795445919036865,2.77953839302063,6.202389613463311e-06,2.142598867416382,0.909899353981018,0.909899353981018,0.0,137.2644500732422,109.0,27939.25,-0.0,1877.2197265625,1.0,281.8578491210937,283.6669616699219,290.843017578125,293.0312805175781,293.1499938964844,293.1499938964844,281.54998779296875,36065.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673973441123962,1.0,0.0,0.0,3.699288845062256,3.6993134021759033,9.131240403803532e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5013.26416015625,0.0,1589.1927490234375,1683.569091796875,0.0,2177.76171875,0.9163215160369872,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.8623298406600952,0.3735372126102447,0.3386443257331848,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.554443359375,0.8792008757591248,0.3965824246406555,0.3777854442596435,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546569824219,0.8674059510231018,0.3805188834667206,0.2680784463882446,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.8197447657585144,0.3181155920028686,0.3040314018726349,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.7311522364616394,0.2233214229345321,1.0189357995986938,284.55426025390625,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620483398437,284.543701171875,1.0,0.5275968313217163,1.0,1.0,0.0,1.0,-2.7703723907470703,2.7703661918640137,6.161480087030213e-06,2.13550877571106,0.9057145714759828,0.9057145714759828,0.0,132.35765075683594,109.0,28619.568359375,-0.0,1839.7601318359373,1.0,281.6000366210937,283.4710388183594,290.8526306152344,293.1378479003906,293.1499938964844,293.1499938964844,281.54998779296875,36250.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773313581943512,1.0,0.0,0.0,3.693915605545044,3.6939401626586914,9.10473318072036e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4847.5673828125,0.0,1584.478271484375,1683.569091796875,0.0,2230.31982421875,0.9152086973190308,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8694882392883301,0.3720435202121734,0.3371111452579498,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.8875142931938171,0.3960760831832886,0.3771177232265472,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923095703125,0.8750373125076294,0.3794585466384887,0.2671961784362793,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925842285156,0.8266259431838989,0.3175007402896881,0.3032636046409607,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4932861328125,0.7367941737174988,0.2225061058998108,1.0144093036651611,284.4922180175781,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.4896240234375,1.0,0.5230033993721008,1.0,1.0,0.0,1.0,-2.760304927825928,2.760298728942871,6.116738859418547e-06,2.127729177474976,0.901993215084076,0.901993215084076,0.0,127.32975006103516,97.0,28560.701171875,-0.0,1800.598388671875,1.0,281.55792236328125,283.4140014648437,290.81494140625,293.0429077148437,293.1499938964844,293.1499938964844,281.25,36410.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748976349830627,1.0,0.0,0.0,3.684964418411255,3.6849889755249023,9.060661341209196e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5064.2216796875,0.0,1575.5191650390625,1683.569091796875,0.0,2244.4521484375,0.9133484363555908,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872025609016418,0.3690552413463592,0.3340905308723449,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.9076367616653442,0.3950235545635223,0.3757666051387787,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937040567398071,0.3773208260536194,0.2654394209384918,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431533575057983,0.3162413537502289,0.3017104268074035,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507041096687317,0.2208601832389831,1.005264163017273,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133672952651978,1.0,1.0,0.0,1.0,-2.7400834560394287,2.740077495574951,6.0273532653809525e-06,2.1120975017547607,0.8913119435310364,0.8913119435310364,0.0,116.7331314086914,85.0,29226.783203125,-0.0,1720.430419921875,1.0,281.258056640625,283.1714172363281,290.7911071777344,293.06463623046875,293.1499938964844,293.1499938964844,281.54998779296875,36769.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831354737281799,1.0,0.0,0.0,3.657322406768799,3.657346725463867,8.925237580115208e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4576.08154296875,0.0,1547.1016845703125,1683.569091796875,0.0,2318.337158203125,0.907412588596344,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872025609016418,0.3690552413463592,0.3340905308723449,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.9076367616653442,0.3950235545635223,0.3757666051387787,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937040567398071,0.3773208260536194,0.2654394209384918,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431533575057983,0.3162413537502289,0.3017104268074035,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507041096687317,0.2208601832389831,1.005264163017273,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133672952651978,1.0,1.0,0.0,1.0,-2.7400834560394287,2.740077495574951,6.0273532653809525e-06,2.1120975017547607,0.8913119435310364,0.8913119435310364,0.0,116.7331314086914,85.0,29226.783203125,-0.0,1720.430419921875,1.0,281.258056640625,283.1714172363281,290.7911071777344,293.06463623046875,293.1499938964844,293.1499938964844,281.54998779296875,36769.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831354737281799,1.0,0.0,0.0,3.657322406768799,3.657346725463867,8.925237580115208e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4576.08154296875,0.0,1547.1016845703125,1683.569091796875,0.0,2318.337158203125,0.907412588596344,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145156741142272,0.3678392469882965,0.3320444822311401,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397279620170592,0.3952710926532745,0.3751210272312164,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226856231689452,0.3766640722751617,0.2642951607704162,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679974675178528,0.3160717785358429,0.300736665725708,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720861434936523,0.2200472056865692,0.998140811920166,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035833120346069,1.0,1.0,0.0,1.0,-2.7257299423217773,2.7257239818573,5.964006959402468e-06,2.100861072540283,0.8857370615005493,0.8857370615005493,0.0,104.873779296875,73.0,27939.251953125,-0.0,1644.0565185546875,1.0,281.5421142578125,283.3795166015625,290.6529235839844,292.7605895996094,293.1499938964844,293.1499938964844,281.8500061035156,36748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624617218971252,1.0,0.0,0.0,3.6286654472351074,3.6286895275115967,8.785918339526688e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4442.02734375,0.0,1515.1297607421875,1683.569091796875,0.0,2134.19921875,0.9010345935821532,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145156741142272,0.3678392469882965,0.3320444822311401,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397279620170592,0.3952710926532745,0.3751210272312164,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226856231689452,0.3766640722751617,0.2642951607704162,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679974675178528,0.3160717785358429,0.300736665725708,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720861434936523,0.2200472056865692,0.998140811920166,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035833120346069,1.0,1.0,0.0,1.0,-2.7257299423217773,2.7257239818573,5.964006959402468e-06,2.100861072540283,0.8857370615005493,0.8857370615005493,0.0,104.873779296875,73.0,27939.251953125,-0.0,1644.0565185546875,1.0,281.5421142578125,283.3795166015625,290.6529235839844,292.7605895996094,293.1499938964844,293.1499938964844,281.8500061035156,36748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624617218971252,1.0,0.0,0.0,3.6286654472351074,3.6286895275115967,8.785918339526688e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4442.02734375,0.0,1515.1297607421875,1683.569091796875,0.0,2134.19921875,0.9010345935821532,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609110355377196,0.3681224584579468,0.3315490186214447,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836376309394836,0.3968094885349273,0.3758037686347961,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688773155212402,0.3774482905864715,0.2642529308795929,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085584878921508,0.3170762956142425,0.3009319007396698,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.807135283946991,0.2202300429344177,0.9955328702926636,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943991303443908,1.0,1.0,0.0,1.0,-2.722996234893799,2.7229902744293213,5.951936145720538e-06,2.098700523376465,0.8816708922386169,0.8816708922386169,0.0,91.75664520263672,91.0,26751.8984375,-0.0,1579.1937255859375,1.0,281.8414611816406,283.61187744140625,290.6006164550781,292.5937805175781,293.1499938964844,293.1499938964844,282.1499938964844,36649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372488975524902,1.0,0.0,0.0,3.6044704914093018,3.604494094848633,8.669144335726742e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4352.91357421875,0.0,1487.9024658203125,1683.569091796875,0.0,1916.190185546875,0.8955622911453247,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609110355377196,0.3681224584579468,0.3315490186214447,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836376309394836,0.3968094885349273,0.3758037686347961,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688773155212402,0.3774482905864715,0.2642529308795929,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085584878921508,0.3170762956142425,0.3009319007396698,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.807135283946991,0.2202300429344177,0.9955328702926636,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943991303443908,1.0,1.0,0.0,1.0,-2.722996234893799,2.7229902744293213,5.951936145720538e-06,2.098700523376465,0.8816708922386169,0.8816708922386169,0.0,91.75664520263672,91.0,26751.8984375,-0.0,1579.1937255859375,1.0,281.8414611816406,283.61187744140625,290.6006164550781,292.5937805175781,293.1499938964844,293.1499938964844,282.1499938964844,36649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372488975524902,1.0,0.0,0.0,3.6044704914093018,3.604494094848633,8.669144335726742e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4352.91357421875,0.0,1487.9024658203125,1683.569091796875,0.0,1916.190185546875,0.8955622911453247,1.0,0.0,3.0,1.0,0.0
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692845940589904,0.3690833449363708,0.3322126567363739,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914034605026244,0.3990080654621124,0.3776641190052032,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.977245032787323,0.3789851665496826,0.2651551067829132,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182733297348022,0.3187432289123535,0.3022923767566681,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.814132809638977,0.2210172712802887,0.9981135725975036,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952867925167084,1.0,1.0,0.0,1.0,-2.7318387031555176,2.73183274269104,5.990627869323362e-06,2.1055028438568115,0.8786324858665466,0.8786324858665466,0.0,90.08700561523438,109.0,25768.283203125,-0.0,1584.103759765625,1.0,282.1412658691406,283.8560791015625,290.5886535644531,292.50018310546875,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157761454582214,1.0,0.0,0.0,3.5839285850524902,3.5839521884918213,8.570615364078549e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4286.830078125,0.0,1464.874267578125,1683.569091796875,0.0,1737.40966796875,0.8909091353416443,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692845940589904,0.3690833449363708,0.3322126567363739,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914034605026244,0.3990080654621124,0.3776641190052032,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.977245032787323,0.3789851665496826,0.2651551067829132,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182733297348022,0.3187432289123535,0.3022923767566681,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.814132809638977,0.2210172712802887,0.9981135725975036,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952867925167084,1.0,1.0,0.0,1.0,-2.7318387031555176,2.73183274269104,5.990627869323362e-06,2.1055028438568115,0.8786324858665466,0.8786324858665466,0.0,90.08700561523438,109.0,25768.283203125,-0.0,1584.103759765625,1.0,282.1412658691406,283.8560791015625,290.5886535644531,292.50018310546875,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157761454582214,1.0,0.0,0.0,3.5839285850524902,3.5839521884918213,8.570615364078549e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4286.830078125,0.0,1464.874267578125,1683.569091796875,0.0,1737.40966796875,0.8909091353416443,1.0,0.0,3.0,1.0,0.0
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9616640210151672,0.3696609139442444,0.3327464461326599,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9855021238327026,0.4002192318439483,0.3788284659385681,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9702877402305604,0.3798786699771881,0.2657904326915741,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9106454849243164,0.319694459438324,0.303218275308609,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8081363439559937,0.2215232700109481,1.0005618333816528,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634521484375,284.9696044921875,1.0,0.4979742467403412,1.0,1.0,0.0,1.0,-2.7386956214904785,2.738689422607422,6.020839919074206e-06,2.110835552215576,0.8781760931015015,0.8781760931015015,0.0,92.43934631347656,109.0,24951.080078125,-0.0,1604.9525146484375,1.0,282.39678955078125,284.0443725585937,290.5604248046875,292.3634033203125,293.1499938964844,293.1499938964844,282.45001220703125,36462.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045553922653198,1.0,0.0,0.0,3.57528042793274,3.575303792953491,8.529302135684702e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4405.1982421875,0.0,1455.00537109375,1683.569091796875,0.0,1646.887451171875,0.8889655470848083,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.94937264919281,0.3703383505344391,0.3334825336933136,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9754768013954164,0.4015256464481354,0.3801816999912262,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9588035345077516,0.3808766007423401,0.2665760219097137,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8995809555053711,0.3207347393035888,0.3043188750743866,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7985507845878601,0.2221082746982574,1.0037364959716797,285.0131225585937,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.17156982421875,285.0147705078125,1.0,0.5017764568328857,1.0,1.0,0.0,1.0,-2.747286081314087,2.7472801208496094,6.058793587726541e-06,2.117514133453369,0.8769538402557373,0.8769538402557373,0.0,96.16065216064452,127.0,24835.69921875,-0.0,1634.83935546875,1.0,282.4411926269531,284.1010131835937,290.5821533203125,292.42730712890625,293.1499938964844,293.1499938964844,282.75,36405.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988556981086731,1.0,0.0,0.0,3.5684196949005127,3.5684430599212646,8.496599548379891e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4226.56494140625,0.0,1447.2547607421875,1683.569091796875,0.0,1601.734375,0.8873565793037415,1.0,0.0,3.0,1.0,0.0
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.916352152824402,0.3719265758991241,0.3351869881153106,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458124041557312,0.4043515026569366,0.3831484317779541,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266673922538756,0.3831045031547546,0.2683474421501159,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725966811180115,0.3230073451995849,0.3067781031131744,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.774416983127594,0.2234423160552978,1.01127827167511,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117392539978027,1.0,1.0,0.0,1.0,-2.7670438289642334,2.7670376300811768,6.146551186247962e-06,2.1328814029693604,0.8772602081298828,0.8772602081298828,0.0,106.8462371826172,145.0,24136.642578125,-0.0,1714.292236328125,1.0,282.740966796875,284.3576354980469,290.5722045898437,292.36553955078125,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852688193321228,1.0,0.0,0.0,3.5596578121185303,3.559680938720703,8.454925932710466e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4177.51220703125,0.0,1436.574462890625,1683.569091796875,0.0,1496.493408203125,0.885273814201355,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.916352152824402,0.3719265758991241,0.3351869881153106,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458124041557312,0.4043515026569366,0.3831484317779541,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266673922538756,0.3831045031547546,0.2683474421501159,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725966811180115,0.3230073451995849,0.3067781031131744,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.774416983127594,0.2234423160552978,1.01127827167511,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117392539978027,1.0,1.0,0.0,1.0,-2.7670438289642334,2.7670376300811768,6.146551186247962e-06,2.1328814029693604,0.8772602081298828,0.8772602081298828,0.0,106.8462371826172,145.0,24136.642578125,-0.0,1714.292236328125,1.0,282.740966796875,284.3576354980469,290.5722045898437,292.36553955078125,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852688193321228,1.0,0.0,0.0,3.5596578121185303,3.559680938720703,8.454925932710466e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4177.51220703125,0.0,1436.574462890625,1683.569091796875,0.0,1496.493408203125,0.885273814201355,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860737681388855,0.3738384246826172,0.3372995555400848,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126472473144532,0.4074543118476867,0.3865019381046295,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953405022621155,0.3856357932090759,0.2704241871833801,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465192914009094,0.3255276381969452,0.3095946311950683,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510918974876404,0.224988579750061,1.020342230796814,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238251686096191,1.0,1.0,0.0,1.0,-2.79038405418396,2.790377855300904,6.251053036976373e-06,2.1510438919067383,0.8794141411781311,0.8794141411781311,0.0,120.3875503540039,163.0,23480.1875,-0.0,1813.932373046875,1.0,283.0409545898437,284.6141357421875,290.5575866699219,292.3058776855469,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742259860038757,1.0,0.0,0.0,3.5586278438568115,3.5586509704589844,8.450033988083305e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4270.48046875,0.0,1433.978271484375,1683.569091796875,0.0,1413.5906982421875,0.8828951120376587,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860737681388855,0.3738384246826172,0.3372995555400848,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126472473144532,0.4074543118476867,0.3865019381046295,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953405022621155,0.3856357932090759,0.2704241871833801,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465192914009094,0.3255276381969452,0.3095946311950683,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510918974876404,0.224988579750061,1.020342230796814,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238251686096191,1.0,1.0,0.0,1.0,-2.79038405418396,2.790377855300904,6.251053036976373e-06,2.1510438919067383,0.8794141411781311,0.8794141411781311,0.0,120.3875503540039,163.0,23480.1875,-0.0,1813.932373046875,1.0,283.0409545898437,284.6141357421875,290.5575866699219,292.3058776855469,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742259860038757,1.0,0.0,0.0,3.5586278438568115,3.5586509704589844,8.450033988083305e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4270.48046875,0.0,1433.978271484375,1683.569091796875,0.0,1413.5906982421875,0.8828951120376587,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591931462287903,0.3752369880676269,0.3392817378044128,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847297430038452,0.4101972877979278,0.3898020386695862,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683498501777649,0.387769341468811,0.2724500298500061,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.823397159576416,0.3277669250965118,0.3123995661735534,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305857539176941,0.2263504862785339,1.0295971632003784,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370229482650757,1.0,1.0,0.0,1.0,-2.8136649131774902,2.8136584758758545,6.356339781632414e-06,2.169239521026612,0.880368173122406,0.880368173122406,0.0,136.11227416992188,181.0,23233.892578125,-0.0,1925.5576171875,1.0,283.14678955078125,284.713134765625,290.5782470703125,292.3397521972656,293.1499938964844,293.1499938964844,283.1499938964844,35575.98828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752420663833618,1.0,0.0,0.0,3.5416831970214844,3.541706323623657,8.369755164494563e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4337.87255859375,0.0,1412.888427734375,1683.569091796875,0.0,1421.115966796875,0.8774253726005554,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591931462287903,0.3752369880676269,0.3392817378044128,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847297430038452,0.4101972877979278,0.3898020386695862,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683498501777649,0.387769341468811,0.2724500298500061,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.823397159576416,0.3277669250965118,0.3123995661735534,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305857539176941,0.2263504862785339,1.0295971632003784,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370229482650757,1.0,1.0,0.0,1.0,-2.8136649131774902,2.8136584758758545,6.356339781632414e-06,2.169239521026612,0.880368173122406,0.880368173122406,0.0,136.11227416992188,181.0,23233.892578125,-0.0,1925.5576171875,1.0,283.14678955078125,284.713134765625,290.5782470703125,292.3397521972656,293.1499938964844,293.1499938964844,283.1499938964844,35575.98828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752420663833618,1.0,0.0,0.0,3.5416831970214844,3.541706323623657,8.369755164494563e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4337.87255859375,0.0,1412.888427734375,1683.569091796875,0.0,1421.115966796875,0.8774253726005554,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355240225791931,0.3757608532905578,0.3405720293521881,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600732684135437,0.4122397601604461,0.3925511240959167,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444998860359192,0.3891414701938629,0.2740260064601898,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012886643409729,0.3294155299663543,0.3147569894790649,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114959955215454,0.2272512018680572,1.037317156791687,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504541397094727,1.0,1.0,0.0,1.0,-2.8325307369232178,2.832524299621582,6.442411176976748e-06,2.184032917022705,0.8796200156211853,0.8796200156211853,0.0,153.58152770996094,169.0,23163.607421875,-0.0,2040.148681640625,1.0,283.14990234375,284.7284851074219,290.5776672363281,292.362060546875,293.1499938964844,293.1499938964844,283.1499938964844,34917.72265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825263500213623,1.0,0.0,0.0,3.506072759628296,3.5060951709747314,8.202290473491303e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4337.22119140625,0.0,1371.081787109375,1683.569091796875,0.0,1475.677734375,0.8684377074241638,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355240225791931,0.3757608532905578,0.3405720293521881,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600732684135437,0.4122397601604461,0.3925511240959167,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444998860359192,0.3891414701938629,0.2740260064601898,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012886643409729,0.3294155299663543,0.3147569894790649,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114959955215454,0.2272512018680572,1.037317156791687,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504541397094727,1.0,1.0,0.0,1.0,-2.8325307369232178,2.832524299621582,6.442411176976748e-06,2.184032917022705,0.8796200156211853,0.8796200156211853,0.0,153.58152770996094,169.0,23163.607421875,-0.0,2040.148681640625,1.0,283.14990234375,284.7284851074219,290.5776672363281,292.362060546875,293.1499938964844,293.1499938964844,283.1499938964844,34917.72265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825263500213623,1.0,0.0,0.0,3.506072759628296,3.5060951709747314,8.202290473491303e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4337.22119140625,0.0,1371.081787109375,1683.569091796875,0.0,1475.677734375,0.8684377074241638,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8305774927139282,0.3758124113082886,0.3408161699771881,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8552197813987732,0.4130662679672241,0.3935371041297912,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8397074341773987,0.3896236717700958,0.2745161950588226,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965822815895081,0.3300690054893493,0.3155759871006012,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.707192063331604,0.2275559604167938,1.039623737335205,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.22119140625,285.5693359375,1.0,0.5532863140106201,1.0,1.0,0.0,1.0,-2.838361978530884,2.838355541229248,6.469313120760489e-06,2.188687562942505,0.8788440823554993,0.8788440823554993,0.0,157.867919921875,169.0,23095.654296875,-0.0,2070.47509765625,1.0,283.1499938964844,284.7372741699219,290.56170654296875,292.3484191894531,293.1499938964844,293.1499938964844,283.1499938964844,34389.96484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854097247123718,1.0,0.0,0.0,3.476166248321533,3.4761881828308105,8.062957022048067e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4329.55126953125,0.0,1336.76025390625,1683.569091796875,0.0,1497.566650390625,0.8638352155685425,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288412690162659,0.3758127093315124,0.3408945500850677,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.853850245475769,0.4138281643390655,0.3943412005901336,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8382125496864319,0.3900447189807892,0.2748725116252899,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952387928962708,0.3306668102741241,0.3162226378917694,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7058277726173401,0.2278131395578384,1.0411547422409058,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208251953125,285.5694274902344,1.0,0.5546324253082275,1.0,1.0,0.0,1.0,-2.84247088432312,2.8424642086029053,6.488274721050402e-06,2.1919543743133545,0.8777461051940918,0.8777461051940918,0.0,159.4958038330078,157.0,23031.0625,-0.0,2085.16748046875,1.0,283.1499938964844,284.740966796875,290.54119873046875,292.3271179199219,293.1499938964844,293.1499938964844,283.1499938964844,34142.546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872867345809937,1.0,0.0,0.0,3.458944320678711,3.4589662551879883,7.983263117239403e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4321.14990234375,0.0,1317.646240234375,1683.569091796875,0.0,1511.903076171875,0.8567769527435303,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.831083357334137,0.3757646083831787,0.3407915532588959,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572734594345093,0.4152523279190063,0.3956320285797119,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410602807998657,0.3908063471317291,0.2753617465496063,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985593676567078,0.3317821621894836,0.3172191977500915,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084769010543823,0.2282647937536239,1.0428975820541382,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540121793746948,1.0,1.0,0.0,1.0,-2.8477821350097656,2.84777569770813,6.512889740406536e-06,2.1962060928344727,0.8748310208320618,0.8748310208320618,0.0,157.81019592285156,145.0,22861.94140625,-0.0,2085.814208984375,1.0,283.1499938964844,284.7550964355469,290.4971618652344,292.2723999023437,293.1499938964844,293.1499938964844,283.1499938964844,33296.40234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881042122840881,1.0,0.0,0.0,3.403027296066284,3.403048515319824,7.727235811216815e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4301.0712890625,0.0,1256.50634765625,1683.569091796875,0.0,1518.1680908203125,0.8430860638618469,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.831083357334137,0.3757646083831787,0.3407915532588959,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572734594345093,0.4152523279190063,0.3956320285797119,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410602807998657,0.3908063471317291,0.2753617465496063,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985593676567078,0.3317821621894836,0.3172191977500915,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084769010543823,0.2282647937536239,1.0428975820541382,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540121793746948,1.0,1.0,0.0,1.0,-2.8477821350097656,2.84777569770813,6.512889740406536e-06,2.1962060928344727,0.8748310208320618,0.8748310208320618,0.0,157.81019592285156,145.0,22861.94140625,-0.0,2085.814208984375,1.0,283.1499938964844,284.7550964355469,290.4971618652344,292.2723999023437,293.1499938964844,293.1499938964844,283.1499938964844,33296.40234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881042122840881,1.0,0.0,0.0,3.403027296066284,3.403048515319824,7.727235811216815e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4301.0712890625,0.0,1256.50634765625,1683.569091796875,0.0,1518.1680908203125,0.8430860638618469,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387608528137207,0.3757157325744629,0.3405152559280395,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666509389877319,0.4166145026683807,0.3966807723045349,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495303988456726,0.3915356993675232,0.2756920158863067,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075286746025085,0.3328585028648376,0.3179957270622253,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158933877944946,0.2287030071020126,1.0437064170837402,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.550554633140564,1.0,1.0,0.0,1.0,-2.851014375686645,2.8510079383850098,6.52796370559372e-06,2.1988258361816406,0.870955228805542,0.870955228805542,0.0,151.81654357910156,133.0,22675.974609375,-0.0,2062.05419921875,1.0,283.1499938964844,284.7718811035156,290.4589538574219,292.21893310546875,293.1499938964844,293.1499938964844,283.1499938964844,32406.09375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68632972240448,1.0,0.0,0.0,3.3399975299835205,3.3400180339813232,7.443644562954432e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4281.71142578125,0.0,1190.2445068359375,1683.569091796875,0.0,1504.5849609375,0.8277593851089478,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387608528137207,0.3757157325744629,0.3405152559280395,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666509389877319,0.4166145026683807,0.3966807723045349,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495303988456726,0.3915356993675232,0.2756920158863067,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075286746025085,0.3328585028648376,0.3179957270622253,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158933877944946,0.2287030071020126,1.0437064170837402,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.550554633140564,1.0,1.0,0.0,1.0,-2.851014375686645,2.8510079383850098,6.52796370559372e-06,2.1988258361816406,0.870955228805542,0.870955228805542,0.0,151.81654357910156,133.0,22675.974609375,-0.0,2062.05419921875,1.0,283.1499938964844,284.7718811035156,290.4589538574219,292.21893310546875,293.1499938964844,293.1499938964844,283.1499938964844,32406.09375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68632972240448,1.0,0.0,0.0,3.3399975299835205,3.3400180339813232,7.443644562954432e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4281.71142578125,0.0,1190.2445068359375,1683.569091796875,0.0,1504.5849609375,0.8277593851089478,1.0,0.0,3.0,1.0,0.0
