time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508123159408569,0.3756913840770721,0.3401645720005035,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808512091636658,0.4179479479789734,0.3975994288921356,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626070022583008,0.3922689855098724,0.2759484648704529,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.82010418176651,0.3339291214942932,0.318663626909256,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263925671577454,0.2291662693023681,1.0441315174102783,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454492568969727,1.0,1.0,0.0,1.0,-2.8533198833465576,2.853313446044922,6.5387775975978e-06,2.2007176876068115,0.8662019968032837,0.8662019968032837,0.0,143.30841064453125,121.0,22481.84375,-0.0,2024.4761962890625,1.0,283.1499938964844,284.7917175292969,290.4280700683594,292.1721496582031,293.1499938964844,293.1499938964844,283.1499938964844,31486.65625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683464527130127,1.0,0.0,0.0,3.270953893661499,3.2709734439849854,7.139078093132412e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4263.90771484375,0.0,1120.6717529296875,1683.569091796875,0.0,1482.7818603515625,0.8110547661781311,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508123159408569,0.3756913840770721,0.3401645720005035,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808512091636658,0.4179479479789734,0.3975994288921356,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626070022583008,0.3922689855098724,0.2759484648704529,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.82010418176651,0.3339291214942932,0.318663626909256,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263925671577454,0.2291662693023681,1.0441315174102783,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454492568969727,1.0,1.0,0.0,1.0,-2.8533198833465576,2.853313446044922,6.5387775975978e-06,2.2007176876068115,0.8662019968032837,0.8662019968032837,0.0,143.30841064453125,121.0,22481.84375,-0.0,2024.4761962890625,1.0,283.1499938964844,284.7917175292969,290.4280700683594,292.1721496582031,293.1499938964844,293.1499938964844,283.1499938964844,31486.65625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683464527130127,1.0,0.0,0.0,3.270953893661499,3.2709734439849854,7.139078093132412e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4263.90771484375,0.0,1120.6717529296875,1683.569091796875,0.0,1482.7818603515625,0.8110547661781311,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672775030136108,0.3756958246231079,0.3397850692272186,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996304273605347,0.4192617535591125,0.3984415829181671,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802590370178223,0.3930153548717499,0.2761712670326233,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359269499778748,0.3350034952163696,0.3192769289016723,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399342060089111,0.2296678274869918,1.044448733329773,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393815040588379,1.0,1.0,0.0,1.0,-2.855262279510498,2.8552558422088623,6.5479243858135305e-06,2.202324390411377,0.8606604933738708,0.8606604933738708,0.0,133.34783935546875,109.0,22283.841796875,-0.0,1979.17236328125,1.0,283.1499938964844,284.8148498535156,290.4018249511719,292.130615234375,293.1499938964844,293.1499938964844,283.1499938964844,30546.36328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803675293922424,1.0,0.0,0.0,3.196678400039673,3.196697235107422,6.818536917307938e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4247.18359375,0.0,1049.151123046875,1683.569091796875,0.0,1459.3963623046875,0.7931542992591858,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672775030136108,0.3756958246231079,0.3397850692272186,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996304273605347,0.4192617535591125,0.3984415829181671,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802590370178223,0.3930153548717499,0.2761712670326233,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359269499778748,0.3350034952163696,0.3192769289016723,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399342060089111,0.2296678274869918,1.044448733329773,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393815040588379,1.0,1.0,0.0,1.0,-2.855262279510498,2.8552558422088623,6.5479243858135305e-06,2.202324390411377,0.8606604933738708,0.8606604933738708,0.0,133.34783935546875,109.0,22283.841796875,-0.0,1979.17236328125,1.0,283.1499938964844,284.8148498535156,290.4018249511719,292.130615234375,293.1499938964844,293.1499938964844,283.1499938964844,30546.36328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803675293922424,1.0,0.0,0.0,3.196678400039673,3.196697235107422,6.818536917307938e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4247.18359375,0.0,1049.151123046875,1683.569091796875,0.0,1459.3963623046875,0.7931542992591858,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8773544430732727,0.375710517168045,0.3395912945270538,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.9111582636833192,0.419912189245224,0.3988414108753204,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8909296989440918,0.3933940231800079,0.2762752175331116,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8454194068908691,0.3355429470539093,0.319570928812027,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7481454610824585,0.2299342900514602,1.0446088314056396,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361169576644897,1.0,1.0,0.0,1.0,-2.8561809062957764,2.8561744689941406,6.552256309078075e-06,2.2030861377716064,0.8576510548591614,0.8576510548591614,0.0,128.02886962890625,109.0,22174.05859375,-0.0,1954.7620849609373,1.0,283.1499938964844,284.8305969238281,290.3894348144531,292.110107421875,293.1499938964844,293.1499938964844,283.1499938964844,29923.66796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788232922554016,1.0,0.0,0.0,3.1501476764678955,3.1501660346984863,6.621481247748306e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4238.2431640625,0.0,1005.6800537109376,1683.569091796875,0.0,1447.8067626953125,0.7847210764884949,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.8888302445411682,0.3757311403751373,0.3394018709659576,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9251085519790648,0.4205572605133056,0.3992333710193634,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9029533863067628,0.393775075674057,0.2763790488243103,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8562814593315125,0.3360832035541534,0.3198621571063995,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.757580578327179,0.230211079120636,1.044793963432312,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.6197509765625,1.0,0.5327449440956116,1.0,1.0,0.0,1.0,-2.857121706008911,2.8571152687072754,6.556692824233323e-06,2.203865766525269,0.8544239401817322,0.8544239401817322,0.0,122.5505142211914,97.0,22084.154296875,-0.0,1929.5953369140625,1.0,283.1499938964844,284.8414306640625,290.37774658203125,292.0917663574219,293.1499938964844,293.1499938964844,283.1499938964844,29590.123046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773384213447571,1.0,0.0,0.0,3.1178035736083984,3.11782169342041,6.486206984845921e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4230.9775390625,0.0,976.7948608398438,1683.569091796875,0.0,1436.7086181640625,0.7742039561271667,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.917486608028412,0.3757937252521515,0.3390257954597473,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579204320907592,0.4218354523181915,0.3999896943569183,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346555471420288,0.3945481479167938,0.2765820622444153,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831400871276855,0.3371689021587372,0.3204337954521179,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.78099125623703,0.2307965010404586,1.0452373027801514,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257680416107178,1.0,1.0,0.0,1.0,-2.8590426445007324,2.8590362071990967,6.565750936715631e-06,2.2054548263549805,0.8475971221923828,0.8475971221923828,0.0,111.27155303955078,85.0,21883.71875,-0.0,1877.702880859375,1.0,283.1499938964844,284.8716125488281,290.3544006347656,292.0539855957031,293.1499938964844,293.1499938964844,283.1499938964844,28618.6484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674388587474823,1.0,0.0,0.0,3.034818887710572,3.0348362922668457,6.145523911982309e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4214.96923828125,0.0,904.481201171875,1683.569091796875,0.0,1414.793701171875,0.7543152570724487,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.917486608028412,0.3757937252521515,0.3390257954597473,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579204320907592,0.4218354523181915,0.3999896943569183,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346555471420288,0.3945481479167938,0.2765820622444153,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831400871276855,0.3371689021587372,0.3204337954521179,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.78099125623703,0.2307965010404586,1.0452373027801514,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257680416107178,1.0,1.0,0.0,1.0,-2.8590426445007324,2.8590362071990967,6.565750936715631e-06,2.2054548263549805,0.8475971221923828,0.8475971221923828,0.0,111.27155303955078,85.0,21883.71875,-0.0,1877.702880859375,1.0,283.1499938964844,284.8716125488281,290.3544006347656,292.0539855957031,293.1499938964844,293.1499938964844,283.1499938964844,28618.6484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674388587474823,1.0,0.0,0.0,3.034818887710572,3.0348362922668457,6.145523911982309e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4214.96923828125,0.0,904.481201171875,1683.569091796875,0.0,1414.793701171875,0.7543152570724487,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.957531988620758,0.3758828938007355,0.3386624753475189,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925016760826112,0.4230973124504089,0.4007188677787781,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735881686210632,0.3953351378440857,0.2767860889434814,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200631380081176,0.3382613360881805,0.3210000693798065,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119511604309082,0.2314241677522659,1.045815348625183,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.518582820892334,1.0,1.0,0.0,1.0,-2.861103057861328,2.8610966205596924,6.575458428415004e-06,2.2071526050567627,0.8402850031852722,0.8402850031852722,0.0,99.7109375,103.0,21683.212890625,-0.0,1824.5853271484373,1.0,283.1499938964844,284.9056091308594,290.3314819335937,292.01666259765625,293.1499938964844,293.1499938964844,283.1499938964844,27633.525390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714548468589783,1.0,0.0,0.0,2.948270320892334,2.948286771774292,5.799998916700133e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4199.10205078125,0.0,833.0541381835938,1683.569091796875,0.0,1393.176025390625,0.733610987663269,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.957531988620758,0.3758828938007355,0.3386624753475189,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925016760826112,0.4230973124504089,0.4007188677787781,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735881686210632,0.3953351378440857,0.2767860889434814,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200631380081176,0.3382613360881805,0.3210000693798065,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119511604309082,0.2314241677522659,1.045815348625183,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.518582820892334,1.0,1.0,0.0,1.0,-2.861103057861328,2.8610966205596924,6.575458428415004e-06,2.2071526050567627,0.8402850031852722,0.8402850031852722,0.0,99.7109375,103.0,21683.212890625,-0.0,1824.5853271484373,1.0,283.1499938964844,284.9056091308594,290.3314819335937,292.01666259765625,293.1499938964844,293.1499938964844,283.1499938964844,27633.525390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714548468589783,1.0,0.0,0.0,2.948270320892334,2.948286771774292,5.799998916700133e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4199.10205078125,0.0,833.0541381835938,1683.569091796875,0.0,1393.176025390625,0.733610987663269,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.946414053440094,0.373914361000061,0.3373882174491882,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847193360328674,0.4221546351909637,0.4003903269767761,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639917016029358,0.3939892947673797,0.2762462198734283,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097176790237428,0.3371221125125885,0.3204966783523559,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030847311019897,0.2297317385673523,1.0411053895950315,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829833984375,1.0,0.5195507407188416,1.0,1.0,0.0,1.0,-2.85227370262146,2.852267265319824,6.535396551043959e-06,2.2005484104156494,0.8324998617172241,0.8324998617172241,0.0,102.04046630859376,121.0,21420.884765625,-0.0,1822.0272216796875,1.0,283.1499938964844,284.93902587890625,290.308349609375,291.9772033691406,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683733463287354,1.0,0.0,0.0,2.8585565090179443,2.858572006225586,5.45239004168252e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4180.58251953125,0.0,763.174072265625,1683.569091796875,0.0,1370.6639404296875,0.7121838331222534,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.946414053440094,0.373914361000061,0.3373882174491882,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847193360328674,0.4221546351909637,0.4003903269767761,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639917016029358,0.3939892947673797,0.2762462198734283,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097176790237428,0.3371221125125885,0.3204966783523559,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030847311019897,0.2297317385673523,1.0411053895950315,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829833984375,1.0,0.5195507407188416,1.0,1.0,0.0,1.0,-2.85227370262146,2.852267265319824,6.535396551043959e-06,2.2005484104156494,0.8324998617172241,0.8324998617172241,0.0,102.04046630859376,121.0,21420.884765625,-0.0,1822.0272216796875,1.0,283.1499938964844,284.93902587890625,290.308349609375,291.9772033691406,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683733463287354,1.0,0.0,0.0,2.8585565090179443,2.858572006225586,5.45239004168252e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4180.58251953125,0.0,763.174072265625,1683.569091796875,0.0,1370.6639404296875,0.7121838331222534,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152985215187072,0.3728616535663605,0.3366283476352691,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586094617843628,0.4220193028450012,0.4004638791084289,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.934283435344696,0.3935235142707824,0.2760622501373291,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833457231521606,0.3367893099784851,0.3203789591789245,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793331742286682,0.2288000881671905,1.0378549098968506,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247183442115784,1.0,1.0,0.0,1.0,-2.8471713066101074,2.847164869308472,6.511976607725956e-06,2.196585178375244,0.8243385553359985,0.8243385553359985,0.0,110.74008178710938,139.0,21173.443359375,-0.0,1856.2628173828125,1.0,283.1499938964844,284.97686767578125,290.2843322753906,291.9347839355469,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646847128868103,1.0,0.0,0.0,2.765937089920044,2.765951633453369,5.104790261611925e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4162.09521484375,0.0,695.30419921875,1683.569091796875,0.0,1343.9820556640625,0.6900959610939026,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152985215187072,0.3728616535663605,0.3366283476352691,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586094617843628,0.4220193028450012,0.4004638791084289,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.934283435344696,0.3935235142707824,0.2760622501373291,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833457231521606,0.3367893099784851,0.3203789591789245,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793331742286682,0.2288000881671905,1.0378549098968506,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247183442115784,1.0,1.0,0.0,1.0,-2.8471713066101074,2.847164869308472,6.511976607725956e-06,2.196585178375244,0.8243385553359985,0.8243385553359985,0.0,110.74008178710938,139.0,21173.443359375,-0.0,1856.2628173828125,1.0,283.1499938964844,284.97686767578125,290.2843322753906,291.9347839355469,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646847128868103,1.0,0.0,0.0,2.765937089920044,2.765951633453369,5.104790261611925e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4162.09521484375,0.0,695.30419921875,1683.569091796875,0.0,1343.9820556640625,0.6900959610939026,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8996033072471619,0.372480034828186,0.336464524269104,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.942263960838318,0.4220984578132629,0.4007235169410705,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9173160195350648,0.3934459090232849,0.276143729686737,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8694106936454773,0.3367818593978882,0.3205534219741821,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.7668198943138123,0.2285104691982269,1.0373903512954712,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750793457031,285.7269897460937,1.0,0.5284454226493835,1.0,1.0,0.0,1.0,-2.8470335006713867,2.847026824951172,6.511380433948943e-06,2.196494579315185,0.8202160000801086,0.8202160000801086,0.0,116.43515014648438,139.0,21050.458984375,-0.0,1883.6951904296875,1.0,283.1499938964844,285.0020751953125,290.2730407714844,291.9139709472656,293.1499938964844,293.1499938964844,283.1499938964844,24984.298828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627014875411987,1.0,0.0,0.0,2.7111239433288574,2.7111382484436035,4.904470074507117e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4152.80517578125,0.0,656.7564697265625,1683.569091796875,0.0,1329.7581787109375,0.6797513365745544,1.0,0.0,3.0,1.0,0.0
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8847954273223877,0.3721439838409424,0.3363850712776184,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.9251939058303832,0.4222278594970703,0.4010746777057647,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.9015061259269714,0.3934206068515777,0.2762951552867889,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8559033274650574,0.3368337750434875,0.3208271861076355,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7547702193260193,0.2282960563898086,1.0374596118927002,285.74029541015625,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.7414855957031,1.0,0.5327239632606506,1.0,1.0,0.0,1.0,-2.8479526042938232,2.8479459285736084,6.515649147331715e-06,2.197232484817505,0.8159945011138916,0.8159945011138916,0.0,122.82795715332033,157.0,20957.783203125,-0.0,1916.205810546875,1.0,283.1499938964844,285.0219116210937,290.2630615234375,291.89654541015625,293.1499938964844,293.1499938964844,283.1499938964844,24614.34765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660768985748291,1.0,0.0,0.0,2.6711084842681885,2.6711223125457764,4.760761100897072e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4145.99560546875,0.0,630.0856323242188,1683.569091796875,0.0,1315.9803466796875,0.6674915552139282,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574309349060059,0.3715501725673675,0.3363674879074096,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948015570640564,0.4225691854953766,0.4019341468811035,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735953569412231,0.393457293510437,0.2767174839973449,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314363956451416,0.3370447754859924,0.3215565979480743,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330986857414246,0.228016585111618,1.0386645793914795,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424467325210571,1.0,1.0,0.0,1.0,-2.851794958114624,2.851788282394409,6.533418854814954e-06,2.2002766132354736,0.8075803518295288,0.8075803518295288,0.0,137.22280883789062,175.0,20755.4140625,-0.0,1992.3780517578125,1.0,283.1499938964844,285.0727844238281,290.2445678710937,291.86260986328125,293.1499938964844,293.1499938964844,283.1499938964844,23577.22265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570319533348083,1.0,0.0,0.0,2.574649810791016,2.574662923812866,4.42313023540919e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4131.33251953125,0.0,567.9995727539062,1683.569091796875,0.0,1289.57177734375,0.6444936394691467,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574309349060059,0.3715501725673675,0.3363674879074096,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948015570640564,0.4225691854953766,0.4019341468811035,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735953569412231,0.393457293510437,0.2767174839973449,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314363956451416,0.3370447754859924,0.3215565979480743,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330986857414246,0.228016585111618,1.0386645793914795,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424467325210571,1.0,1.0,0.0,1.0,-2.851794958114624,2.851788282394409,6.533418854814954e-06,2.2002766132354736,0.8075803518295288,0.8075803518295288,0.0,137.22280883789062,175.0,20755.4140625,-0.0,1992.3780517578125,1.0,283.1499938964844,285.0727844238281,290.2445678710937,291.86260986328125,293.1499938964844,293.1499938964844,283.1499938964844,23577.22265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570319533348083,1.0,0.0,0.0,2.574649810791016,2.574662923812866,4.42313023540919e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4131.33251953125,0.0,567.9995727539062,1683.569091796875,0.0,1289.57177734375,0.6444936394691467,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.834252655506134,0.3710124790668487,0.3364646136760711,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.869653582572937,0.4229585528373718,0.4029107689857483,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496184349060059,0.393551230430603,0.2772319912910461,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.809843897819519,0.3373335599899292,0.3224331736564636,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140135765075684,0.227861002087593,1.0407869815826416,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531603693962097,1.0,1.0,0.0,1.0,-2.857307195663452,2.8573007583618164,6.5589151745371055e-06,2.2046260833740234,0.7992004156112671,0.7992004156112671,0.0,153.13632202148438,163.0,20557.154296875,-0.0,2078.92724609375,1.0,283.1499938964844,285.1288452148437,290.2274169921875,291.8309326171875,293.1499938964844,293.1499938964844,283.1499938964844,22524.87890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535524129867554,1.0,0.0,0.0,2.4771976470947266,2.4772098064422607,4.09463012829292e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4117.29443359375,0.0,509.46044921875,1683.569091796875,0.0,1265.26513671875,0.6212378740310669,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.834252655506134,0.3710124790668487,0.3364646136760711,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.869653582572937,0.4229585528373718,0.4029107689857483,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496184349060059,0.393551230430603,0.2772319912910461,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.809843897819519,0.3373335599899292,0.3224331736564636,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140135765075684,0.227861002087593,1.0407869815826416,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531603693962097,1.0,1.0,0.0,1.0,-2.857307195663452,2.8573007583618164,6.5589151745371055e-06,2.2046260833740234,0.7992004156112671,0.7992004156112671,0.0,153.13632202148438,163.0,20557.154296875,-0.0,2078.92724609375,1.0,283.1499938964844,285.1288452148437,290.2274169921875,291.8309326171875,293.1499938964844,293.1499938964844,283.1499938964844,22524.87890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535524129867554,1.0,0.0,0.0,2.4771976470947266,2.4772098064422607,4.09463012829292e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4117.29443359375,0.0,509.46044921875,1683.569091796875,0.0,1265.26513671875,0.6212378740310669,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285351395606995,0.3705512881278991,0.3361898064613342,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638955950737,0.4233880043029785,0.4034703373908996,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8440665006637573,0.3937048614025116,0.2774496078491211,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044607043266296,0.3376767337322235,0.322909414768219,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089965343475342,0.2278080880641937,1.0412200689315796,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553852319717407,1.0,1.0,0.0,1.0,-2.8590097427368164,2.8590033054351807,6.5670947151375e-06,2.2061023712158203,0.7909147143363953,0.7909147143363953,0.0,157.52328491210938,151.0,20334.20703125,-0.0,2103.14697265625,1.0,283.1499938964844,285.1877746582031,290.2104797363281,291.79901123046875,293.1499938964844,293.1499938964844,283.1499938964844,21459.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501762270927429,1.0,0.0,0.0,2.3792712688446045,2.3792824745178223,3.777298047680233e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4102.369140625,0.0,454.7179260253906,1683.569091796875,0.0,1241.94482421875,0.5978363752365112,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285351395606995,0.3705512881278991,0.3361898064613342,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638955950737,0.4233880043029785,0.4034703373908996,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8440665006637573,0.3937048614025116,0.2774496078491211,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044607043266296,0.3376767337322235,0.322909414768219,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089965343475342,0.2278080880641937,1.0412200689315796,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553852319717407,1.0,1.0,0.0,1.0,-2.8590097427368164,2.8590033054351807,6.5670947151375e-06,2.2061023712158203,0.7909147143363953,0.7909147143363953,0.0,157.52328491210938,151.0,20334.20703125,-0.0,2103.14697265625,1.0,283.1499938964844,285.1877746582031,290.2104797363281,291.79901123046875,293.1499938964844,293.1499938964844,283.1499938964844,21459.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501762270927429,1.0,0.0,0.0,2.3792712688446045,2.3792824745178223,3.777298047680233e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4102.369140625,0.0,454.7179260253906,1683.569091796875,0.0,1241.94482421875,0.5978363752365112,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318495750427246,0.370233416557312,0.33576500415802,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682200908660889,0.4239048063755035,0.4038203656673431,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479560613632202,0.3939744830131531,0.2775316834449768,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085457682609558,0.338117778301239,0.3231865763664245,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.712350070476532,0.2279061824083328,1.0409435033798218,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533953309059143,1.0,1.0,0.0,1.0,-2.859020233154297,2.859013557434082,6.5673502831486985e-06,2.2062039375305176,0.7827906608581543,0.7827906608581543,0.0,154.6480255126953,139.0,20095.357421875,-0.0,2089.1455078125,1.0,283.1499938964844,285.2499389648437,290.1930236816406,291.7651672363281,293.1499938964844,293.1499938964844,283.1499938964844,20383.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465699672698975,1.0,0.0,0.0,2.2812814712524414,2.281291961669922,3.4725709951999306e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4086.511474609375,0.0,403.8820495605469,1683.569091796875,0.0,1217.32763671875,0.577376663684845,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318495750427246,0.370233416557312,0.33576500415802,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682200908660889,0.4239048063755035,0.4038203656673431,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479560613632202,0.3939744830131531,0.2775316834449768,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085457682609558,0.338117778301239,0.3231865763664245,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.712350070476532,0.2279061824083328,1.0409435033798218,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533953309059143,1.0,1.0,0.0,1.0,-2.859020233154297,2.859013557434082,6.5673502831486985e-06,2.2062039375305176,0.7827906608581543,0.7827906608581543,0.0,154.6480255126953,139.0,20095.357421875,-0.0,2089.1455078125,1.0,283.1499938964844,285.2499389648437,290.1930236816406,291.7651672363281,293.1499938964844,293.1499938964844,283.1499938964844,20383.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465699672698975,1.0,0.0,0.0,2.2812814712524414,2.281291961669922,3.4725709951999306e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4086.511474609375,0.0,403.8820495605469,1683.569091796875,0.0,1217.32763671875,0.577376663684845,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8356503248214722,0.3701015412807464,0.3355292677879333,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.8727987408638,0.4241771697998047,0.4039552211761474,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.852169930934906,0.3941319286823272,0.2775498032569885,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8127023577690125,0.3383590281009674,0.3232899308204651,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7159044146537781,0.2280002832412719,1.040737867355347,285.9385681152344,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.94012451171875,1.0,0.5514090061187744,1.0,1.0,0.0,1.0,-2.858798027038574,2.8587915897369385,6.56642760077375e-06,2.2060766220092773,0.7786945700645447,0.7786945700645447,0.0,151.60479736328125,139.0,19997.650390625,-0.0,2073.938720703125,1.0,283.1499938964844,285.2741394042969,290.185302734375,291.7504272460937,293.1499938964844,293.1499938964844,283.1499938964844,20072.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447824239730835,1.0,0.0,0.0,2.244891166687012,2.244901418685913,3.36266765543769e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4080.218505859375,0.0,386.3985595703125,1683.569091796875,0.0,1205.2391357421875,0.5689802765846252,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.840602457523346,0.3699715435504913,0.3352720737457275,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.8786836862564087,0.4244454205036163,0.404061496257782,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8576254844665527,0.394290030002594,0.2775502502918243,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8178627490997314,0.3386021256446838,0.3233700692653656,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.7203424572944641,0.2281138747930526,1.0405006408691406,285.95574951171875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639709472656,285.9571533203125,1.0,0.5489673018455505,1.0,1.0,0.0,1.0,-2.858428955078125,2.85842227935791,6.5648268900986295e-06,2.20583438873291,0.7745770215988159,0.7745770215988159,0.0,147.84347534179688,127.0,19905.62890625,-0.0,2054.990234375,1.0,283.1499938964844,285.2958984375,290.1781921386719,291.7366943359375,293.1499938964844,293.1499938964844,283.1499938964844,19832.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430585980415344,1.0,0.0,0.0,2.2123522758483887,2.212362289428711,3.2658928716955415e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4074.29931640625,0.0,371.3662109375,1683.569091796875,0.0,1193.653076171875,0.561534583568573,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.853729248046875,0.369705319404602,0.3347010910511017,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939782381057739,0.4249566495418548,0.4041970074176788,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719902038574219,0.3945955634117126,0.2775042355060577,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308258652687073,0.3390799462795257,0.3234696090221405,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.7315090298652649,0.2283823639154434,1.0399664640426636,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869384765625,1.0,0.5431249737739563,1.0,1.0,0.0,1.0,-2.857328176498413,2.8573217391967773,6.559952907991828e-06,2.205066204071045,0.7662732601165771,0.7662732601165771,0.0,138.8539581298828,115.0,19734.33984375,-0.0,2009.365478515625,1.0,283.1499938964844,285.3341979980469,290.165283203125,291.7115783691406,293.1499938964844,293.1499938964844,283.1499938964844,19501.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398516297340393,1.0,0.0,0.0,2.1554319858551025,2.1554415225982666,3.100002459177631e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4063.280029296875,0.0,346.42401123046875,1683.569091796875,0.0,1172.289306640625,0.5486717224121094,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.853729248046875,0.369705319404602,0.3347010910511017,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939782381057739,0.4249566495418548,0.4041970074176788,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719902038574219,0.3945955634117126,0.2775042355060577,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308258652687073,0.3390799462795257,0.3234696090221405,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.7315090298652649,0.2283823639154434,1.0399664640426636,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869384765625,1.0,0.5431249737739563,1.0,1.0,0.0,1.0,-2.857328176498413,2.8573217391967773,6.559952907991828e-06,2.205066204071045,0.7662732601165771,0.7662732601165771,0.0,138.8539581298828,115.0,19734.33984375,-0.0,2009.365478515625,1.0,283.1499938964844,285.3341979980469,290.165283203125,291.7115783691406,293.1499938964844,293.1499938964844,283.1499938964844,19501.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398516297340393,1.0,0.0,0.0,2.1554319858551025,2.1554415225982666,3.100002459177631e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4063.280029296875,0.0,346.42401123046875,1683.569091796875,0.0,1172.289306640625,0.5486717224121094,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714133501052856,0.36942920088768,0.3340752720832824,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145012497901917,0.4254294335842132,0.4042488634586334,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910433650016785,0.3948850333690643,0.2774113416671753,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477194905281067,0.3395386934280395,0.3235046863555908,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460728287696838,0.2286902517080307,1.0393991470336914,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364389419555664,1.0,1.0,0.0,1.0,-2.8558874130249023,2.8558807373046875,6.5535082285350654e-06,2.204030752182007,0.757885217666626,0.757885217666626,0.0,128.63075256347656,103.0,19575.04296875,-0.0,1957.215576171875,1.0,283.1499938964844,285.3681640625,290.15338134765625,291.6884460449219,293.1499938964844,293.1499938964844,283.1499938964844,19306.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369428634643555,1.0,0.0,0.0,2.105570077896118,2.105579376220703,2.958235540972965e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4052.975830078125,0.0,325.9408264160156,1683.569091796875,0.0,1153.1282958984375,0.5375862121582031,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714133501052856,0.36942920088768,0.3340752720832824,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145012497901917,0.4254294335842132,0.4042488634586334,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910433650016785,0.3948850333690643,0.2774113416671753,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477194905281067,0.3395386934280395,0.3235046863555908,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460728287696838,0.2286902517080307,1.0393991470336914,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364389419555664,1.0,1.0,0.0,1.0,-2.8558874130249023,2.8558807373046875,6.5535082285350654e-06,2.204030752182007,0.757885217666626,0.757885217666626,0.0,128.63075256347656,103.0,19575.04296875,-0.0,1957.215576171875,1.0,283.1499938964844,285.3681640625,290.15338134765625,291.6884460449219,293.1499938964844,293.1499938964844,283.1499938964844,19306.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369428634643555,1.0,0.0,0.0,2.105570077896118,2.105579376220703,2.958235540972965e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4052.975830078125,0.0,325.9408264160156,1683.569091796875,0.0,1153.1282958984375,0.5375862121582031,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.894453227519989,0.3691513240337372,0.3334198296070099,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426644444465636,0.4258674085140228,0.4042400419712066,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160938262939452,0.3951599299907684,0.2772882580757141,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698532581329346,0.339979887008667,0.3234950602054596,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652323246002197,0.2290291339159011,1.0388472080230713,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292415022850037,1.0,1.0,0.0,1.0,-2.854266405105591,2.854259729385376,6.546232270920882e-06,2.202852487564087,0.7494381070137024,0.7494381070137024,0.0,117.7115249633789,91.0,19423.525390625,-0.0,1901.44189453125,1.0,283.1499938964844,285.4001159667969,290.1420593261719,291.6664428710937,293.1499938964844,293.1499938964844,283.1499938964844,19192.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342333555221558,1.0,0.0,0.0,2.0597245693206787,2.059733629226685,2.830816470122955e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4043.118408203125,0.0,308.1390075683594,1683.569091796875,0.0,1135.467041015625,0.5275357961654663,1.0,0.0,3.0,1.0,0.0
