time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.894453227519989,0.3691513240337372,0.3334198296070099,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426644444465636,0.4258674085140228,0.4042400419712066,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160938262939452,0.3951599299907684,0.2772882580757141,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698532581329346,0.339979887008667,0.3234950602054596,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652323246002197,0.2290291339159011,1.0388472080230713,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292415022850037,1.0,1.0,0.0,1.0,-2.854266405105591,2.854259729385376,6.546232270920882e-06,2.202852487564087,0.7494381070137024,0.7494381070137024,0.0,117.7115249633789,91.0,19423.525390625,-0.0,1901.44189453125,1.0,283.1499938964844,285.4001159667969,290.1420593261719,291.6664428710937,293.1499938964844,293.1499938964844,283.1499938964844,19192.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342333555221558,1.0,0.0,0.0,2.0597245693206787,2.059733629226685,2.830816470122955e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4043.118408203125,0.0,308.1390075683594,1683.569091796875,0.0,1135.467041015625,0.5275357961654663,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.9091706871986388,0.3690100312232971,0.3330741822719574,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.9592861533164978,0.4260797202587127,0.4042146205902099,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.9331443905830384,0.3952983319759369,0.2772155106067657,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.8840433955192566,0.3402045667171478,0.323477953672409,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.7775816321372986,0.2292180806398391,1.038583278656006,286.0497741699219,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.0508117675781,1.0,0.5253607034683228,1.0,1.0,0.0,1.0,-2.8533952236175537,2.853388547897339,6.542318260471802e-06,2.202217102050781,0.745032787322998,0.745032787322998,0.0,111.8581314086914,91.0,19346.9609375,-0.0,1871.5662841796875,1.0,283.1499938964844,285.4163818359375,290.1363525390625,291.6553649902344,293.1499938964844,293.1499938964844,283.1499938964844,19153.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328708529472351,1.0,0.0,0.0,2.0368754863739014,2.036884307861328,2.768358626781265e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4038.13671875,0.0,299.6040344238281,1683.569091796875,0.0,1126.655029296875,0.5225720405578613,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.9260945916175842,0.3688834309577942,0.332755446434021,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.9750480651855468,0.4262695610523224,0.4041813910007477,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.9506466388702391,0.3954253494739532,0.2771454155445099,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.8990756273269653,0.3404106497764587,0.3234578371047973,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.7907194495201111,0.2293996810913086,1.0383598804473877,286.06158447265625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1675720214844,286.0626525878906,1.0,0.5217213034629822,1.0,1.0,0.0,1.0,-2.852595090866089,2.852588653564453,6.538724846905097e-06,2.2016329765319824,0.740966260433197,0.740966260433197,0.0,106.38839721679688,94.0,19277.25390625,-0.0,1843.6876220703125,1.0,283.1499938964844,285.431396484375,290.1312561035156,291.6452941894531,293.1499938964844,293.1499938964844,283.1499938964844,19125.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316250562667847,1.0,0.0,0.0,2.0161502361297607,2.0161588191986084,2.712308742047753e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4033.613037109375,0.0,292.0384826660156,1683.569091796875,0.0,1118.63818359375,0.5180909037590027,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.937982439994812,0.3687540292739868,0.3325110077857971,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.9848709106445312,0.4264618456363678,0.4042298197746277,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.96208655834198,0.395556092262268,0.2771373093128204,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9098528027534484,0.3406235575675964,0.3235243856906891,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.7999465465545654,0.2295949608087539,1.0385812520980835,286.0743408203125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.07550048828125,1.0,0.5198093056678772,1.0,1.0,0.0,1.0,-2.852693557739258,2.852687120437622,6.539193691423861e-06,2.2017171382904053,0.7367386221885681,0.7367386221885681,0.0,102.9748992919922,94.0,19209.453125,-0.0,1827.2392578125,1.0,283.1499938964844,285.4474182128906,290.1260986328125,291.6351013183594,293.1499938964844,293.1499938964844,283.1499938964844,19102.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303375363349915,1.0,0.0,0.0,1.9948863983154297,1.994894981384277,2.655398532169784e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4029.1064453125,0.0,284.4438781738281,1683.569091796875,0.0,1110.3946533203125,0.5135135054588318,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.9457687735557556,0.3686189353466034,0.3323124349117279,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.9909602999687196,0.4266449809074402,0.4043212831020355,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.969360053539276,0.3956793844699859,0.2771628201007843,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9176800847053528,0.3408286571502685,0.3236362636089325,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.806209146976471,0.2297883927822113,1.0390489101409912,286.0877990722656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0889892578125,1.0,0.5185999870300293,1.0,1.0,0.0,1.0,-2.853291273117065,2.8532848358154297,6.5420049395470414e-06,2.2022104263305664,0.7325313091278076,0.7325313091278076,0.0,100.85022735595705,97.0,19145.072265625,-0.0,1817.8427734375,1.0,283.1499938964844,285.4639587402344,290.1212463378906,291.6254577636719,293.1499938964844,293.1499938964844,283.1499938964844,19084.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290689706802368,1.0,0.0,0.0,1.97389018535614,1.973898768424988,2.599796573576896e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4024.8720703125,0.0,277.10028076171875,1683.569091796875,0.0,1102.31298828125,0.5090100765228271,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529512524604796,0.3683293163776397,0.3319851756095886,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965358972549438,0.4269894361495971,0.4045731127262115,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761107563972472,0.3959058225154876,0.2772666811943054,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256688952445984,0.3412148654460907,0.3239290416240692,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123034238815308,0.2301632463932037,1.0403740406036377,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177545547485352,1.0,1.0,0.0,1.0,-2.855269193649292,2.855262756347656,6.551241312990896e-06,2.203810453414917,0.7241918444633484,0.7241918444633484,0.0,98.95279693603516,115.0,19021.701171875,-0.0,1811.713623046875,1.0,283.1499938964844,285.498046875,290.1125183105469,291.6075744628906,293.1499938964844,293.1499938964844,283.1499938964844,19054.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266231536865234,1.0,0.0,0.0,1.932546615600586,1.9325549602508545,2.4920305463638215e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4016.923095703125,0.0,263.0682373046875,1683.569091796875,0.0,1086.84765625,0.5001846551895142,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529512524604796,0.3683293163776397,0.3319851756095886,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965358972549438,0.4269894361495971,0.4045731127262115,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761107563972472,0.3959058225154876,0.2772666811943054,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256688952445984,0.3412148654460907,0.3239290416240692,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123034238815308,0.2301632463932037,1.0403740406036377,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177545547485352,1.0,1.0,0.0,1.0,-2.855269193649292,2.855262756347656,6.551241312990896e-06,2.203810453414917,0.7241918444633484,0.7241918444633484,0.0,98.95279693603516,115.0,19021.701171875,-0.0,1811.713623046875,1.0,283.1499938964844,285.498046875,290.1125183105469,291.6075744628906,293.1499938964844,293.1499938964844,283.1499938964844,19054.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266231536865234,1.0,0.0,0.0,1.932546615600586,1.9325549602508545,2.4920305463638215e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4016.923095703125,0.0,263.0682373046875,1683.569091796875,0.0,1086.84765625,0.5001846551895142,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.93062561750412,0.3680061399936676,0.3319304883480072,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.980197548866272,0.4273013174533844,0.4051115214824676,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563771486282348,0.3961037099361419,0.2775844931602478,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047520756721495,0.3415634334087372,0.3245035409927368,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960450649261475,0.2305109202861786,1.0430923700332642,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228606462478638,1.0,1.0,0.0,1.0,-2.86018705368042,2.860180377960205,6.573940936505096e-06,2.2076570987701416,0.7160071134567261,0.7160071134567261,0.0,105.12814331054688,133.0,18913.02734375,-0.0,1849.5660400390625,1.0,283.1499938964844,285.5342712402344,290.1049499511719,291.59161376953125,293.1499938964844,293.1499938964844,283.1499938964844,19029.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624315083026886,1.0,0.0,0.0,1.891992688179016,1.8920007944107056,2.388538575814892e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4009.889892578125,0.0,249.8208923339844,1683.569091796875,0.0,1072.394775390625,0.4915730953216553,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.93062561750412,0.3680061399936676,0.3319304883480072,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.980197548866272,0.4273013174533844,0.4051115214824676,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563771486282348,0.3961037099361419,0.2775844931602478,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047520756721495,0.3415634334087372,0.3245035409927368,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960450649261475,0.2305109202861786,1.0430923700332642,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228606462478638,1.0,1.0,0.0,1.0,-2.86018705368042,2.860180377960205,6.573940936505096e-06,2.2076570987701416,0.7160071134567261,0.7160071134567261,0.0,105.12814331054688,133.0,18913.02734375,-0.0,1849.5660400390625,1.0,283.1499938964844,285.5342712402344,290.1049499511719,291.59161376953125,293.1499938964844,293.1499938964844,283.1499938964844,19029.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624315083026886,1.0,0.0,0.0,1.891992688179016,1.8920007944107056,2.388538575814892e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4009.889892578125,0.0,249.8208923339844,1683.569091796875,0.0,1072.394775390625,0.4915730953216553,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975908756256104,0.3676324486732483,0.332019180059433,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.949140965938568,0.4275650084018707,0.4058036506175995,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.922131359577179,0.3962601125240326,0.2780200839042663,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756639957427979,0.3418625593185425,0.3252298533916473,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708287835121155,0.2308038175106048,1.046525239944458,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1811828613281,1.0,0.5311064720153809,1.0,1.0,0.0,1.0,-2.866647243499756,2.866640567779541,6.603867404919583e-06,2.21273159980774,0.7080331444740295,0.7080331444740295,0.0,116.38313293457033,151.0,18813.322265625,-0.0,1914.8468017578125,1.0,283.1499938964844,285.572265625,290.0986328125,291.57781982421875,293.1499938964844,293.1499938964844,283.1499938964844,19001.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221968531608582,1.0,0.0,0.0,1.8523303270339968,1.8523383140563965,2.2894452911259577e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4003.66845703125,0.0,237.33053588867188,1683.569091796875,0.0,1059.251953125,0.4831866919994354,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975908756256104,0.3676324486732483,0.332019180059433,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.949140965938568,0.4275650084018707,0.4058036506175995,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.922131359577179,0.3962601125240326,0.2780200839042663,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756639957427979,0.3418625593185425,0.3252298533916473,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708287835121155,0.2308038175106048,1.046525239944458,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1811828613281,1.0,0.5311064720153809,1.0,1.0,0.0,1.0,-2.866647243499756,2.866640567779541,6.603867404919583e-06,2.21273159980774,0.7080331444740295,0.7080331444740295,0.0,116.38313293457033,151.0,18813.322265625,-0.0,1914.8468017578125,1.0,283.1499938964844,285.572265625,290.0986328125,291.57781982421875,293.1499938964844,293.1499938964844,283.1499938964844,19001.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221968531608582,1.0,0.0,0.0,1.8523303270339968,1.8523383140563965,2.2894452911259577e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4003.66845703125,0.0,237.33053588867188,1683.569091796875,0.0,1059.251953125,0.4831866919994354,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.867332398891449,0.3672247231006622,0.3321828544139862,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136077165603638,0.4277935326099396,0.4065743386745453,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897202014923096,0.3963890671730041,0.2785189747810364,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.847575843334198,0.3421260118484497,0.3260340988636017,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465657591819763,0.2310451567173004,1.050266146659851,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411520600318909,1.0,1.0,0.0,1.0,-2.87383246421814,2.873825788497925,6.63723039906472e-06,2.218374490737915,0.7003013491630554,0.7003013491630554,0.0,130.58914184570312,169.0,18718.41796875,-0.0,1996.0673828125,1.0,283.1499938964844,285.6112365722656,290.0932006835937,291.5654602050781,293.1499938964844,293.1499938964844,283.1499938964844,18971.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202499270439148,1.0,0.0,0.0,1.813696265220642,1.813704013824463,2.1949394124476385e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3997.93798828125,0.0,225.59132385253903,1683.569091796875,0.0,1047.2762451171875,0.4750500023365021,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.867332398891449,0.3672247231006622,0.3321828544139862,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136077165603638,0.4277935326099396,0.4065743386745453,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897202014923096,0.3963890671730041,0.2785189747810364,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.847575843334198,0.3421260118484497,0.3260340988636017,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465657591819763,0.2310451567173004,1.050266146659851,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411520600318909,1.0,1.0,0.0,1.0,-2.87383246421814,2.873825788497925,6.63723039906472e-06,2.218374490737915,0.7003013491630554,0.7003013491630554,0.0,130.58914184570312,169.0,18718.41796875,-0.0,1996.0673828125,1.0,283.1499938964844,285.6112365722656,290.0932006835937,291.5654602050781,293.1499938964844,293.1499938964844,283.1499938964844,18971.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202499270439148,1.0,0.0,0.0,1.813696265220642,1.813704013824463,2.1949394124476385e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3997.93798828125,0.0,225.59132385253903,1683.569091796875,0.0,1047.2762451171875,0.4750500023365021,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.853766679763794,0.3670134544372558,0.3322832584381103,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.8983638286590576,0.427899569272995,0.4069784879684448,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.8755264282226562,0.3964481949806213,0.2787843644618988,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8351262211799622,0.3422493040561676,0.3264548778533935,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.7358285188674927,0.2311495989561081,1.0521923303604126,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698608398437,286.2329406738281,1.0,0.5465754270553589,1.0,1.0,0.0,1.0,-2.8775787353515625,2.877572059631348,6.654657227045391e-06,2.221316337585449,0.6965352296829224,0.6965352296829224,0.0,138.40887451171875,169.0,18672.279296875,-0.0,2040.5997314453125,1.0,283.1499938964844,285.6309509277344,290.0907897949219,291.5596923828125,293.1499938964844,293.1499938964844,283.1499938964844,18954.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193220019340515,1.0,0.0,0.0,1.794814944267273,1.7948225736618042,2.1494767565855e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3995.21533203125,0.0,220.0037078857422,1683.569091796875,0.0,1041.603271484375,0.4710847735404968,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.8414506316184998,0.3667997419834137,0.3323930501937866,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.8847019076347351,0.4280025362968445,0.4073919951915741,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489624023437,0.8625097870826721,0.3965062201023102,0.2790579497814178,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.823678195476532,0.3423693478107452,0.3268848359584808,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484741210937,0.7259415984153748,0.2312450408935547,1.054136872291565,286.2490234375,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.2505798339844,1.0,0.552165150642395,1.0,1.0,0.0,1.0,-2.881390333175659,2.8813836574554443,6.672412382613402e-06,2.2243094444274902,0.6928406357765198,0.6928406357765198,0.0,146.56118774414062,172.0,18626.904296875,-0.0,2086.990478515625,1.0,283.1499938964844,285.6507568359375,290.0885314941406,291.5541687011719,293.1499938964844,293.1499938964844,283.1499938964844,18937.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184142231941223,1.0,0.0,0.0,1.776255488395691,1.7762629985809326,2.105252860928886e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3992.58056640625,0.0,214.6055450439453,1683.569091796875,0.0,1036.076171875,0.4671944379806518,1.0,0.0,3.0,1.0,0.0
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272959589958191,0.3663888573646545,0.3324126005172729,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689978718757629,0.4282159507274627,0.4080028533935547,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477545976638794,0.3966375291347503,0.2794502079486847,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100759387016296,0.3426170349121094,0.3275282680988312,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141493558883667,0.2314271479845047,1.0569243431091309,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.2847595214844,1.0,0.5591325759887695,1.0,1.0,0.0,1.0,-2.886746644973755,2.88673996925354,6.69754263071809e-06,2.228577852249145,0.685643196105957,0.685643196105957,0.0,157.29891967773438,160.0,18528.326171875,-0.0,2148.84716796875,1.0,283.1499938964844,285.6894226074219,290.08447265625,291.54345703125,293.1499938964844,293.1499938964844,283.1499938964844,18900.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6166147589683533,1.0,0.0,0.0,1.7400901317596436,1.7400975227355957,2.0203978579047546e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3987.17822265625,0.0,204.35455322265625,1683.569091796875,0.0,1025.184326171875,0.4596366882324219,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272959589958191,0.3663888573646545,0.3324126005172729,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689978718757629,0.4282159507274627,0.4080028533935547,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477545976638794,0.3966375291347503,0.2794502079486847,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100759387016296,0.3426170349121094,0.3275282680988312,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141493558883667,0.2314271479845047,1.0569243431091309,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.2847595214844,1.0,0.5591325759887695,1.0,1.0,0.0,1.0,-2.886746644973755,2.88673996925354,6.69754263071809e-06,2.228577852249145,0.685643196105957,0.685643196105957,0.0,157.29891967773438,160.0,18528.326171875,-0.0,2148.84716796875,1.0,283.1499938964844,285.6894226074219,290.08447265625,291.54345703125,293.1499938964844,293.1499938964844,283.1499938964844,18900.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6166147589683533,1.0,0.0,0.0,1.7400901317596436,1.7400975227355957,2.0203978579047546e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3987.17822265625,0.0,204.35455322265625,1683.569091796875,0.0,1025.184326171875,0.4596366882324219,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257795572280884,0.3660517930984497,0.3321293294429779,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677231669425964,0.4284798204898834,0.4082757830619812,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465322852134705,0.396834135055542,0.2796023488044739,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.808975338935852,0.3429179191589355,0.3278355598449707,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7132045030593872,0.2316445708274841,1.058030366897583,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595863461494446,1.0,1.0,0.0,1.0,-2.888619899749756,2.888613224029541,6.706529802613659e-06,2.230154275894165,0.6786898374557495,0.6786898374557495,0.0,158.41505432128906,148.0,18417.224609375,-0.0,2157.5302734375,1.0,283.1499938964844,285.72607421875,290.080810546875,291.53253173828125,293.1499938964844,293.1499938964844,283.1499938964844,18863.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147273778915405,1.0,0.0,0.0,1.7052390575408936,1.7052462100982666,1.940277911671729e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3981.36279296875,0.0,194.81118774414065,1683.569091796875,0.0,1013.853515625,0.4523870646953583,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257795572280884,0.3660517930984497,0.3321293294429779,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677231669425964,0.4284798204898834,0.4082757830619812,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465322852134705,0.396834135055542,0.2796023488044739,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.808975338935852,0.3429179191589355,0.3278355598449707,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7132045030593872,0.2316445708274841,1.058030366897583,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595863461494446,1.0,1.0,0.0,1.0,-2.888619899749756,2.888613224029541,6.706529802613659e-06,2.230154275894165,0.6786898374557495,0.6786898374557495,0.0,158.41505432128906,148.0,18417.224609375,-0.0,2157.5302734375,1.0,283.1499938964844,285.72607421875,290.080810546875,291.53253173828125,293.1499938964844,293.1499938964844,283.1499938964844,18863.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147273778915405,1.0,0.0,0.0,1.7052390575408936,1.7052462100982666,1.940277911671729e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3981.36279296875,0.0,194.81118774414065,1683.569091796875,0.0,1013.853515625,0.4523870646953583,1.0,0.0,3.0,1.0,0.0
12314460,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314030766487122,0.3658232390880584,0.3317260146141052,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745660781860352,0.4288276731967926,0.408397912979126,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528902530670166,0.3971303403377533,0.2796542942523956,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151875138282776,0.3433079719543457,0.3279967010021209,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186362147331238,0.2319391816854477,1.0583842992782593,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566112399101257,1.0,1.0,0.0,1.0,-2.8889646530151367,2.8889577388763428,6.708326509397011e-06,2.2305076122283936,0.6719791293144226,0.6719791293144226,0.0,153.7802276611328,136.0,18301.712890625,-0.0,2135.2822265625,1.0,283.1499938964844,285.7613525390625,290.0776672363281,291.5214538574219,293.1499938964844,293.1499938964844,283.1499938964844,18826.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612643301486969,1.0,0.0,0.0,1.6717039346694946,1.671710968017578,1.864713539134755e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3975.4267578125,0.0,185.93331909179688,1683.569091796875,0.0,1001.4535522460938,0.4454446732997894,1.0,0.0,3.0,1.0,0.0
12314520,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314030766487122,0.3658232390880584,0.3317260146141052,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745660781860352,0.4288276731967926,0.408397912979126,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528902530670166,0.3971303403377533,0.2796542942523956,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151875138282776,0.3433079719543457,0.3279967010021209,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186362147331238,0.2319391816854477,1.0583842992782593,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566112399101257,1.0,1.0,0.0,1.0,-2.8889646530151367,2.8889577388763428,6.708326509397011e-06,2.2305076122283936,0.6719791293144226,0.6719791293144226,0.0,153.7802276611328,136.0,18301.712890625,-0.0,2135.2822265625,1.0,283.1499938964844,285.7613525390625,290.0776672363281,291.5214538574219,293.1499938964844,293.1499938964844,283.1499938964844,18826.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612643301486969,1.0,0.0,0.0,1.6717039346694946,1.671710968017578,1.864713539134755e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3975.4267578125,0.0,185.93331909179688,1683.569091796875,0.0,1001.4535522460938,0.4454446732997894,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8371856212615967,0.3657354712486267,0.3314679563045501,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8814527988433838,0.4290779232978821,0.4084457755088806,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8593359589576721,0.3973557651042938,0.2796712219715118,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8211784958839417,0.3435859382152557,0.3280703425407409,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.7238590717315674,0.232154443860054,1.0584639310836792,286.36407470703125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.3653564453125,1.0,0.5538088083267212,1.0,1.0,0.0,1.0,-2.888916492462158,2.888909816741944,6.708210094075184e-06,2.230517864227295,0.6680760383605957,0.6680760383605957,0.0,149.3514862060547,136.0,18232.681640625,-0.0,2113.381591796875,1.0,283.1499938964844,285.7821655273437,290.0762939453125,291.51519775390625,293.1499938964844,293.1499938964844,283.1499938964844,18804.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113030314445496,1.0,0.0,0.0,1.6522393226623535,1.6522462368011477,1.8215425257039897e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3972.009033203125,0.0,180.9140472412109,1683.569091796875,0.0,993.5416870117188,0.4414299130439758,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8419091105461121,0.3656953275203705,0.3312961161136627,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.8870306611061096,0.4292609989643097,0.4084755778312683,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8645914196968079,0.397524356842041,0.2796824872493744,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8259340524673462,0.3437882661819458,0.3281181454658508,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.7279978394508362,0.2323124855756759,1.0585005283355713,286.3760681152344,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3773498535156,1.0,0.5516644716262817,1.0,1.0,0.0,1.0,-2.8888609409332275,2.8888542652130127,6.708019554935163e-06,2.2305052280426025,0.6655257344245911,0.6655257344245911,0.0,145.95083618164062,124.0,18187.14453125,-0.0,2096.533935546875,1.0,283.1499938964844,285.79595947265625,290.0756530761719,291.51129150390625,293.1499938964844,293.1499938964844,283.1499938964844,18789.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103842258453369,1.0,0.0,0.0,1.6395362615585327,1.6395431756973269,1.793640791447615e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3969.823974609375,0.0,177.69036865234375,1683.569091796875,0.0,988.1461791992188,0.4388156533241272,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.8488407731056213,0.3656656742095947,0.3310848772525787,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.8951192498207092,0.4295085370540619,0.4085144400596618,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.8722745180130005,0.3977560102939605,0.279699444770813,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8327789306640625,0.3440605700016022,0.3281803131103515,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.7339482307434082,0.2325260937213897,1.058544039726257,286.3910217285156,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.39227294921875,1.0,0.5487310290336609,1.0,1.0,0.0,1.0,-2.888801097869873,2.888794422149658,6.707825832563685e-06,2.230496406555176,0.6623998284339905,0.6623998284339905,0.0,141.28952026367188,124.0,18131.00390625,-0.0,2073.46923828125,1.0,283.1499938964844,285.81304931640625,290.0751953125,291.5067749023437,293.1499938964844,293.1499938964844,283.1499938964844,18770.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092181205749512,1.0,0.0,0.0,1.623986840248108,1.6239936351776123,1.7597801615920616e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3967.219482421875,0.0,173.79977416992188,1683.569091796875,0.0,981.3321533203124,0.4356220364570617,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.8569301962852478,0.3656568527221679,0.3308804035186767,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.90440434217453,0.4297751784324646,0.4085586965084076,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.8811731934547424,0.3980090320110321,0.2797220051288605,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.8406617045402527,0.3443529605865478,0.3282487094402313,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.7407967448234558,0.2327554821968078,1.0585997104644775,286.4058837890625,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4071350097656,1.0,0.5455942153930664,1.0,1.0,0.0,1.0,-2.888784646987915,2.8887779712677,6.707832199026598e-06,2.230520486831665,0.6593419313430786,0.6593419313430786,0.0,136.29928588867188,112.0,18075.84765625,-0.0,2048.857421875,1.0,283.1499938964844,285.8300476074219,290.0750732421875,291.502685546875,293.1499938964844,293.1499938964844,283.1499938964844,18751.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080451011657715,1.0,0.0,0.0,1.6087976694107056,1.60880446434021,1.727015614960692e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3964.75830078125,0.0,170.0575714111328,1683.569091796875,0.0,974.5151977539062,0.4325093030929565,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769842982292175,0.3656999468803406,0.3305003941059112,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289397597312928,0.4303586781024933,0.4086698591709137,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028001427650452,0.3985734283924103,0.2797890603542328,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601202964782715,0.3449973464012146,0.3284145593643188,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.757714033126831,0.2332553267478943,1.0587769746780396,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389034152030945,1.0,1.0,0.0,1.0,-2.888954401016236,2.8889477252960205,6.7087862589687575e-06,2.2307252883911133,0.6534304618835449,0.6534304618835449,0.0,125.64812469482422,100.0,17968.828125,-0.0,1996.66455078125,1.0,283.1499938964844,285.8636169433594,290.075927734375,291.49578857421875,293.1499938964844,293.1499938964844,283.1499938964844,18712.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057145595550537,1.0,0.0,0.0,1.5795024633407593,1.5795090198516846,1.6646923484131548e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3960.2646484375,0.0,163.00039672851562,1683.569091796875,0.0,961.0850219726562,0.4265252351760864,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769842982292175,0.3656999468803406,0.3305003941059112,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289397597312928,0.4303586781024933,0.4086698591709137,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028001427650452,0.3985734283924103,0.2797890603542328,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601202964782715,0.3449973464012146,0.3284145593643188,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.757714033126831,0.2332553267478943,1.0587769746780396,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389034152030945,1.0,1.0,0.0,1.0,-2.888954401016236,2.8889477252960205,6.7087862589687575e-06,2.2307252883911133,0.6534304618835449,0.6534304618835449,0.0,125.64812469482422,100.0,17968.828125,-0.0,1996.66455078125,1.0,283.1499938964844,285.8636169433594,290.075927734375,291.49578857421875,293.1499938964844,293.1499938964844,283.1499938964844,18712.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057145595550537,1.0,0.0,0.0,1.5795024633407593,1.5795090198516846,1.6646923484131548e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3960.2646484375,0.0,163.00039672851562,1683.569091796875,0.0,961.0850219726562,0.4265252351760864,1.0,0.0,3.0,1.0,0.0
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032126069068908,0.3658259212970733,0.3301719725131988,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.959843635559082,0.4309992492198944,0.4088142216205597,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331246614456176,0.3992089331150055,0.2798898220062256,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859072327613831,0.3457255959510803,0.3286349177360534,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802000641822815,0.2338028252124786,1.0590670108795166,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318499207496643,1.0,1.0,0.0,1.0,-2.889467477798462,2.889460802078247,6.71133693685988e-06,2.231196165084839,0.6477978825569153,0.6477978825569153,0.0,114.4172134399414,88.0,17866.6796875,-0.0,1942.1685791015625,1.0,283.1499938964844,285.8966064453125,290.0780334472656,291.4906005859375,293.1499938964844,293.1499938964844,283.1499938964844,18672.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034459471702576,1.0,0.0,0.0,1.5516934394836426,1.551699995994568,1.60659084258441e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3956.336181640625,0.0,156.49415588378906,1683.569091796875,0.0,948.157958984375,0.4208694398403168,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032126069068908,0.3658259212970733,0.3301719725131988,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.959843635559082,0.4309992492198944,0.4088142216205597,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331246614456176,0.3992089331150055,0.2798898220062256,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859072327613831,0.3457255959510803,0.3286349177360534,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802000641822815,0.2338028252124786,1.0590670108795166,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318499207496643,1.0,1.0,0.0,1.0,-2.889467477798462,2.889460802078247,6.71133693685988e-06,2.231196165084839,0.6477978825569153,0.6477978825569153,0.0,114.4172134399414,88.0,17866.6796875,-0.0,1942.1685791015625,1.0,283.1499938964844,285.8966064453125,290.0780334472656,291.4906005859375,293.1499938964844,293.1499938964844,283.1499938964844,18672.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034459471702576,1.0,0.0,0.0,1.5516934394836426,1.551699995994568,1.60659084258441e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3956.336181640625,0.0,156.49415588378906,1683.569091796875,0.0,948.157958984375,0.4208694398403168,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.941125214099884,0.366031676530838,0.329903095960617,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924503564834596,0.431689590215683,0.4089927971363067,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707934260368348,0.3999087214469909,0.2800260782241821,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.921396255493164,0.3465377986431122,0.3289211392402649,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099202513694763,0.2343898564577102,1.0594780445098877,286.493408203125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245898365974426,1.0,1.0,0.0,1.0,-2.8903603553771973,2.8903536796569824,6.715657946188003e-06,2.231962442398072,0.6424450874328613,0.6424450874328613,0.0,102.85787200927734,91.0,17769.625,-0.0,1886.646484375,1.0,283.1499938964844,285.92889404296875,290.08123779296875,291.4869079589844,293.1499938964844,293.1499938964844,283.1499938964844,18633.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6012623310089111,1.0,0.0,0.0,1.5253806114196775,1.5253870487213137,1.5525652941050796e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3952.939208984375,0.0,150.50836181640625,1683.569091796875,0.0,935.85205078125,0.4155411124229431,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.941125214099884,0.366031676530838,0.329903095960617,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924503564834596,0.431689590215683,0.4089927971363067,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707934260368348,0.3999087214469909,0.2800260782241821,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.921396255493164,0.3465377986431122,0.3289211392402649,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099202513694763,0.2343898564577102,1.0594780445098877,286.493408203125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245898365974426,1.0,1.0,0.0,1.0,-2.8903603553771973,2.8903536796569824,6.715657946188003e-06,2.231962442398072,0.6424450874328613,0.6424450874328613,0.0,102.85787200927734,91.0,17769.625,-0.0,1886.646484375,1.0,283.1499938964844,285.92889404296875,290.08123779296875,291.4869079589844,293.1499938964844,293.1499938964844,283.1499938964844,18633.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6012623310089111,1.0,0.0,0.0,1.5253806114196775,1.5253870487213137,1.5525652941050796e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3952.939208984375,0.0,150.50836181640625,1683.569091796875,0.0,935.85205078125,0.4155411124229431,1.0,0.0,3.0,1.0,0.0
