time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579957127571106,0.366251528263092,0.3299434781074524,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328789710998535,0.4020088315010071,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854065179824828,0.4006224572658539,0.2803986072540283,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394398331642152,0.3473818898200989,0.3295441567897796,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228635787963867,0.2349670976400375,1.061293601989746,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213153958320618,1.0,1.0,0.0,1.0,-2.885405302047729,2.885398626327514,6.693027444271138e-06,2.2283031940460205,0.6373115181922913,0.6373115181922913,0.0,98.31439971923828,109.0,17654.64453125,-0.0,1856.3116455078125,1.0,283.1499938964844,285.9578857421875,290.0853576660156,291.4841003417969,293.1499938964844,293.1499938964844,283.1499938964844,18597.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599146842956543,1.0,0.0,0.0,1.500454664230347,1.5004609823226929,1.5022395416508516e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3949.2890625,0.0,144.99569702148438,1683.569091796875,0.0,924.0604248046876,0.410520076751709,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579957127571106,0.366251528263092,0.3299434781074524,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328789710998535,0.4020088315010071,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854065179824828,0.4006224572658539,0.2803986072540283,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394398331642152,0.3473818898200989,0.3295441567897796,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228635787963867,0.2349670976400375,1.061293601989746,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213153958320618,1.0,1.0,0.0,1.0,-2.885405302047729,2.885398626327514,6.693027444271138e-06,2.2283031940460205,0.6373115181922913,0.6373115181922913,0.0,98.31439971923828,109.0,17654.64453125,-0.0,1856.3116455078125,1.0,283.1499938964844,285.9578857421875,290.0853576660156,291.4841003417969,293.1499938964844,293.1499938964844,283.1499938964844,18597.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599146842956543,1.0,0.0,0.0,1.500454664230347,1.5004609823226929,1.5022395416508516e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3949.2890625,0.0,144.99569702148438,1683.569091796875,0.0,924.0604248046876,0.410520076751709,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9567078948020936,0.3663634359836578,0.3300487101078033,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.9990000128746032,0.4338403940200805,0.4036648273468017,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.9845166802406312,0.4009881019592285,0.2806549370288849,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.9384106993675232,0.3478195369243622,0.3299576640129089,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.822130560874939,0.2352577745914459,1.0626245737075806,286.5321044921875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1842956542969,286.5336608886719,1.0,0.5226746797561646,1.0,1.0,0.0,1.0,-2.889899492263794,2.889892816543579,6.71335328661371e-06,2.2315337657928467,0.634843111038208,0.634843111038208,0.0,98.83113861083984,109.0,17620.693359375,-0.0,1866.068603515625,1.0,283.1499938964844,285.9730529785156,290.0873718261719,291.4823608398437,293.1499938964844,293.1499938964844,283.1499938964844,18580.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980461835861206,1.0,0.0,0.0,1.4884350299835205,1.4884412288665771,1.478267961374513e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3947.753662109375,0.0,142.39288330078125,1683.569091796875,0.0,917.9791870117188,0.4081119000911712,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.9509658813476562,0.3665008246898651,0.3302154839038849,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517578125,0.9990000128746032,0.4343222677707672,0.4101842939853668,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.979927897453308,0.4013810157775879,0.2809613049030304,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.9327368140220642,0.3482824265956878,0.3304400742053985,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.818108856678009,0.2355592846870422,1.0642318725585938,286.5517578125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5536804199219,1.0,0.5255764722824097,1.0,1.0,0.0,1.0,-2.900702953338623,2.900696277618408,6.7635628511197865e-06,2.23984169960022,0.6325461864471436,0.6325461864471436,0.0,100.76427459716795,127.0,17614.6875,-0.0,1893.08837890625,1.0,283.1499938964844,285.9929504394531,290.090087890625,291.482666015625,293.1499938964844,293.1499938964844,283.1499938964844,18557.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969826579093933,1.0,0.0,0.0,1.476972222328186,1.476978421211243,1.455586726706315e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3947.908935546875,0.0,139.92222595214844,1683.569091796875,0.0,912.1382446289062,0.4058040380477905,1.0,0.0,3.0,1.0,0.0
12315420,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165823459625244,0.3667467832565307,0.3308122456073761,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745908379554749,0.4345579445362091,0.4120605885982513,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491735100746156,0.4021512866020202,0.2817851603031158,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.900406539440155,0.3491869270801544,0.3316836059093475,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928555607795715,0.2360946536064148,1.0685594081878662,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336359739303589,1.0,1.0,0.0,1.0,-2.9113926887512207,2.911386013031006,6.814247626607539e-06,2.24842381477356,0.6282145380973816,0.6282145380973816,0.0,110.93672943115234,145.0,17570.150390625,-0.0,1960.930908203125,1.0,283.1499938964844,286.0292663574219,290.0985717773437,291.48828125,293.1499938964844,293.1499938964844,283.1499938964844,18510.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953683853149414,1.0,0.0,0.0,1.4555463790893557,1.4555524587631226,1.413661863125526e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3948.6650390625,0.0,135.37646484375,1683.569091796875,0.0,903.3389282226562,0.4014909267425537,1.0,0.0,3.0,1.0,0.0
12315480,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165823459625244,0.3667467832565307,0.3308122456073761,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745908379554749,0.4345579445362091,0.4120605885982513,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491735100746156,0.4021512866020202,0.2817851603031158,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.900406539440155,0.3491869270801544,0.3316836059093475,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928555607795715,0.2360946536064148,1.0685594081878662,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336359739303589,1.0,1.0,0.0,1.0,-2.9113926887512207,2.911386013031006,6.814247626607539e-06,2.24842381477356,0.6282145380973816,0.6282145380973816,0.0,110.93672943115234,145.0,17570.150390625,-0.0,1960.930908203125,1.0,283.1499938964844,286.0292663574219,290.0985717773437,291.48828125,293.1499938964844,293.1499938964844,283.1499938964844,18510.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953683853149414,1.0,0.0,0.0,1.4555463790893557,1.4555524587631226,1.413661863125526e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3948.6650390625,0.0,135.37646484375,1683.569091796875,0.0,903.3389282226562,0.4014909267425537,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829421401023865,0.3669357001781463,0.3314868807792663,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388665556907654,0.4350498020648956,0.4129916727542877,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117001295089722,0.4028904139995575,0.2826875746250152,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689987659454346,0.3500642478466034,0.3330355882644653,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653595805168152,0.2365508675575256,1.0731594562530518,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436906814575195,1.0,1.0,0.0,1.0,-2.921651124954224,2.9216442108154297,6.862546342745191e-06,2.256431579589844,0.624164879322052,0.624164879322052,0.0,124.58663940429688,163.0,17524.490234375,-0.0,2045.8243408203125,1.0,283.1499938964844,286.06158447265625,290.1072998046875,291.4941101074219,293.1499938964844,293.1499938964844,283.1499938964844,18469.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941833853721619,1.0,0.0,0.0,1.4357143640518188,1.435720443725586,1.3754015526501462e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3948.989501953125,0.0,131.2709503173828,1683.569091796875,0.0,896.929931640625,0.3975220918655395,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829421401023865,0.3669357001781463,0.3314868807792663,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388665556907654,0.4350498020648956,0.4129916727542877,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117001295089722,0.4028904139995575,0.2826875746250152,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689987659454346,0.3500642478466034,0.3330355882644653,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653595805168152,0.2365508675575256,1.0731594562530518,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436906814575195,1.0,1.0,0.0,1.0,-2.921651124954224,2.9216442108154297,6.862546342745191e-06,2.256431579589844,0.624164879322052,0.624164879322052,0.0,124.58663940429688,163.0,17524.490234375,-0.0,2045.8243408203125,1.0,283.1499938964844,286.06158447265625,290.1072998046875,291.4941101074219,293.1499938964844,293.1499938964844,283.1499938964844,18469.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941833853721619,1.0,0.0,0.0,1.4357143640518188,1.435720443725586,1.3754015526501462e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3948.989501953125,0.0,131.2709503173828,1683.569091796875,0.0,896.929931640625,0.3975220918655395,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657482862472534,0.3712671399116516,0.3349590599536896,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177624583244324,0.4400419890880584,0.4171588122844696,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.893424391746521,0.4079129695892334,0.285829097032547,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532840609550476,0.3553853631019592,0.3375184834003448,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528547644615173,0.2416525334119796,1.0931434631347656,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.55671226978302,1.0,1.0,0.0,1.0,-2.9639809131622314,2.963973999023437,7.062240911182016e-06,2.28886342048645,0.620725691318512,0.620725691318512,0.0,136.24664306640625,181.0,17596.564453125,-0.0,2176.80859375,1.0,283.1499938964844,286.1062927246094,290.1168518066406,291.5038757324219,293.1499938964844,293.1499938964844,283.1499938964844,18417.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593318521976471,1.0,0.0,0.0,1.417976975440979,1.4179829359054563,1.341627040574167e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3953.622802734375,0.0,127.63124084472656,1683.569091796875,0.0,892.2792358398438,0.3939491212368011,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657482862472534,0.3712671399116516,0.3349590599536896,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177624583244324,0.4400419890880584,0.4171588122844696,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.893424391746521,0.4079129695892334,0.285829097032547,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532840609550476,0.3553853631019592,0.3375184834003448,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528547644615173,0.2416525334119796,1.0931434631347656,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.55671226978302,1.0,1.0,0.0,1.0,-2.9639809131622314,2.963973999023437,7.062240911182016e-06,2.28886342048645,0.620725691318512,0.620725691318512,0.0,136.24664306640625,181.0,17596.564453125,-0.0,2176.80859375,1.0,283.1499938964844,286.1062927246094,290.1168518066406,291.5038757324219,293.1499938964844,293.1499938964844,283.1499938964844,18417.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593318521976471,1.0,0.0,0.0,1.417976975440979,1.4179829359054563,1.341627040574167e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3953.622802734375,0.0,127.63124084472656,1683.569091796875,0.0,892.2792358398438,0.3939491212368011,1.0,0.0,3.0,1.0,0.0
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8524843454360962,0.3730309009552002,0.3371159732341766,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017517089844,0.9021869897842408,0.44241464138031,0.4199727773666382,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.8794006705284119,0.4102179110050201,0.2878744602203369,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015380859375,0.8412254452705383,0.3579676449298858,0.3405424654483795,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.7431777119636536,0.2441677004098892,1.1071934700012207,286.7017517089844,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24969482421875,286.7038879394531,1.0,0.5665765404701233,1.0,1.0,0.0,1.0,-2.9929490089416504,2.9929418563842773,7.2015723162621725e-06,2.3114967346191406,0.6187854409217834,0.6187854409217834,0.0,146.20542907714844,181.0,17654.78515625,-0.0,2278.559326171875,1.0,283.1499938964844,286.1393737792969,290.12615966796875,291.5167541503906,293.1499938964844,293.1499938964844,283.1499938964844,18374.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933876633644104,1.0,0.0,0.0,1.4076138734817505,1.4076197147369385,1.322088394317689e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3958.9853515625,0.0,125.50304412841795,1683.569091796875,0.0,892.6504516601562,0.3918306827545166,1.0,0.0,3.0,1.0,0.0
12315840,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8458446264266968,0.3736799657344818,0.3379518389701843,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.8947584629058838,0.4433553814888,0.4211241900920868,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.8723039031028748,0.4111195206642151,0.2887004911899566,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8351311087608337,0.3589980602264404,0.341784656047821,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.7381739020347595,0.2451574951410293,1.1129441261291504,286.7166748046875,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7186584472656,1.0,0.5712695717811584,1.0,1.0,0.0,1.0,-3.0047402381896973,3.004733085632324,7.258675850607688e-06,2.320709228515625,0.6179333925247192,0.6179333925247192,0.0,151.46511840820312,184.0,17675.880859375,-0.0,2326.68994140625,1.0,283.1499938964844,286.1531677246094,290.1307373046875,291.523193359375,293.1499938964844,293.1499938964844,283.1499938964844,18355.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936121940612793,1.0,0.0,0.0,1.4030998945236206,1.4031057357788086,1.3136225618382016e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3961.26953125,0.0,124.5844955444336,1683.569091796875,0.0,893.8561401367188,0.3909094631671905,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.838801383972168,0.3745416700839996,0.3390123248100281,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.8868461847305298,0.4446651041507721,0.4226646423339844,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373962402344,0.8648122549057007,0.4123662412166595,0.2897960245609283,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.8287426233291626,0.3604365289211273,0.3434556126594543,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.7330023646354675,0.2465097457170486,1.120568871498108,286.7374572753906,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.7391357421875,1.0,0.5767099857330322,1.0,1.0,0.0,1.0,-3.0203659534454346,3.0203585624694824,7.334781912504695e-06,2.332954406738281,0.616665780544281,0.616665780544281,0.0,157.68069458007812,184.0,17699.6875,-0.0,2387.132568359375,1.0,283.1499938964844,286.17254638671875,290.13751220703125,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18329.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941267013549805,1.0,0.0,0.0,1.3964601755142212,1.3964660167694092,1.301219327842773e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3964.355712890625,0.0,123.24449920654295,1683.569091796875,0.0,896.6245727539062,0.3895580172538757,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.8334053158760071,0.3752857744693756,0.3398999273777008,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.880791425704956,0.4458413124084472,0.42401123046875,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8591213822364807,0.4134834706783294,0.2907488048076629,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.8238672018051147,0.3617299199104309,0.3449202179908752,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.7290707230567932,0.2476842105388641,1.1270768642425537,286.75555419921875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2675476074219,286.75701904296875,1.0,0.5814021229743958,1.0,1.0,0.0,1.0,-3.033785343170166,3.033777952194214,7.400414233416086e-06,2.343451738357544,0.6154625415802002,0.6154625415802002,0.0,162.85537719726562,187.0,17716.013671875,-0.0,2438.667236328125,1.0,283.1499938964844,286.1895446777344,290.1434020996094,291.5409545898437,293.1499938964844,293.1499938964844,283.1499938964844,18305.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947222709655762,1.0,0.0,0.0,1.3902548551559448,1.3902605772018433,1.2896808243567648e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3966.804931640625,0.0,122.00599670410156,1683.569091796875,0.0,899.8394165039062,0.3883009850978851,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.825505793094635,0.3765739798545837,0.34137824177742,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720400929450989,0.4479534924030304,0.4263509809970855,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509586453437805,0.4154967367649078,0.2924050688743591,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167633414268494,0.364049345254898,0.3474675416946411,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233480215072632,0.2496687024831771,1.13783860206604,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890243649482727,1.0,1.0,0.0,1.0,-3.0563712120056152,3.056363821029663,7.511530839110492e-06,2.3611154556274414,0.613228976726532,0.613228976726532,0.0,171.16404724121094,190.0,17735.58984375,-0.0,2524.281494140625,1.0,283.1499938964844,286.2188415527344,290.15283203125,291.5536193847656,293.1499938964844,293.1499938964844,283.1499938964844,18267.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957632660865784,1.0,0.0,0.0,1.3789585828781128,1.3789644241333008,1.268807920951076e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3970.388671875,0.0,119.7847137451172,1683.569091796875,0.0,905.484130859375,0.3860272765159607,1.0,0.0,3.0,1.0,0.0
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.825505793094635,0.3765739798545837,0.34137824177742,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720400929450989,0.4479534924030304,0.4263509809970855,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509586453437805,0.4154967367649078,0.2924050688743591,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167633414268494,0.364049345254898,0.3474675416946411,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233480215072632,0.2496687024831771,1.13783860206604,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890243649482727,1.0,1.0,0.0,1.0,-3.0563712120056152,3.056363821029663,7.511530839110492e-06,2.3611154556274414,0.613228976726532,0.613228976726532,0.0,171.16404724121094,190.0,17735.58984375,-0.0,2524.281494140625,1.0,283.1499938964844,286.2188415527344,290.15283203125,291.5536193847656,293.1499938964844,293.1499938964844,283.1499938964844,18267.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957632660865784,1.0,0.0,0.0,1.3789585828781128,1.3789644241333008,1.268807920951076e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3970.388671875,0.0,119.7847137451172,1683.569091796875,0.0,905.484130859375,0.3860272765159607,1.0,0.0,3.0,1.0,0.0
12316140,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.820088267326355,0.3777267932891845,0.3426368236541748,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662314414978027,0.4499017894268036,0.4284259676933288,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455817699432373,0.41736701130867,0.293881207704544,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119786381721497,0.3661758601665497,0.3497202098369598,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194876074790955,0.2513477206230163,1.1466712951660156,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950486660003662,1.0,1.0,0.0,1.0,-3.075483560562134,3.0754759311676025,7.606196049891878e-06,2.376059293746948,0.6111912727355957,0.6111912727355957,0.0,177.50772094726562,178.0,17745.599609375,-0.0,2594.04833984375,1.0,283.1499938964844,286.2438049316406,290.1609191894531,291.563232421875,293.1499938964844,293.1499938964844,283.1499938964844,18236.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963121056556702,1.0,0.0,0.0,1.3688894510269165,1.368895173072815,1.2503458890478214e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3973.11328125,0.0,117.84042358398438,1683.569091796875,0.0,908.4734497070312,0.38401660323143,1.0,0.0,3.0,1.0,0.0
12316200,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.820088267326355,0.3777267932891845,0.3426368236541748,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662314414978027,0.4499017894268036,0.4284259676933288,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455817699432373,0.41736701130867,0.293881207704544,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119786381721497,0.3661758601665497,0.3497202098369598,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194876074790955,0.2513477206230163,1.1466712951660156,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950486660003662,1.0,1.0,0.0,1.0,-3.075483560562134,3.0754759311676025,7.606196049891878e-06,2.376059293746948,0.6111912727355957,0.6111912727355957,0.0,177.50772094726562,178.0,17745.599609375,-0.0,2594.04833984375,1.0,283.1499938964844,286.2438049316406,290.1609191894531,291.563232421875,293.1499938964844,293.1499938964844,283.1499938964844,18236.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963121056556702,1.0,0.0,0.0,1.3688894510269165,1.368895173072815,1.2503458890478214e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3973.11328125,0.0,117.84042358398438,1683.569091796875,0.0,908.4734497070312,0.38401660323143,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230381608009338,0.3788352608680725,0.3435529172420501,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699436783790588,0.4517905712127685,0.4301249980926513,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490896821022034,0.4191947281360626,0.2950916886329651,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156698346138,0.3682224750518799,0.3515755236148834,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227708697319031,0.2528601288795471,1.1531994342803955,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957015752792358,1.0,1.0,0.0,1.0,-3.090167284011841,3.0901596546173096,7.679471309529617e-06,2.3875997066497803,0.6092939376831055,0.6092939376831055,0.0,176.11048889160156,166.0,17743.05859375,-0.0,2615.132568359375,1.0,283.1499938964844,286.264892578125,290.1695556640625,291.5722045898437,293.1499938964844,293.1499938964844,283.1499938964844,18213.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963711738586426,1.0,0.0,0.0,1.359763503074646,1.3597692251205444,1.233730131389166e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3975.46533203125,0.0,116.10933685302734,1683.569091796875,0.0,908.7957763671876,0.3822097778320312,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230381608009338,0.3788352608680725,0.3435529172420501,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699436783790588,0.4517905712127685,0.4301249980926513,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490896821022034,0.4191947281360626,0.2950916886329651,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156698346138,0.3682224750518799,0.3515755236148834,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227708697319031,0.2528601288795471,1.1531994342803955,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957015752792358,1.0,1.0,0.0,1.0,-3.090167284011841,3.0901596546173096,7.679471309529617e-06,2.3875997066497803,0.6092939376831055,0.6092939376831055,0.0,176.11048889160156,166.0,17743.05859375,-0.0,2615.132568359375,1.0,283.1499938964844,286.264892578125,290.1695556640625,291.5722045898437,293.1499938964844,293.1499938964844,283.1499938964844,18213.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963711738586426,1.0,0.0,0.0,1.359763503074646,1.3597692251205444,1.233730131389166e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3975.46533203125,0.0,116.10933685302734,1683.569091796875,0.0,908.7957763671876,0.3822097778320312,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.831386923789978,0.379962146282196,0.3443029820919037,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.879941999912262,0.453686773777008,0.4316369295120239,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585094213485718,0.4210450053215027,0.296175092458725,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.824672281742096,0.3702594041824341,0.3532273173332214,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306028008460999,0.2543053030967712,1.1584699153900146,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936193466186523,1.0,1.0,0.0,1.0,-3.102513551712036,3.102505922317505,7.741310582787264e-06,2.397284746170044,0.6075009107589722,0.6075009107589722,0.0,169.9925537109375,154.0,17734.078125,-0.0,2606.821044921875,1.0,283.1499938964844,286.2831115722656,290.179443359375,291.5815124511719,293.1499938964844,293.1499938964844,283.1499938964844,18195.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960550308227539,1.0,0.0,0.0,1.3513411283493042,1.3513468503952026,1.218494105614809e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3977.748046875,0.0,114.53902435302734,1683.569091796875,0.0,907.072265625,0.3805574178695678,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.831386923789978,0.379962146282196,0.3443029820919037,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.879941999912262,0.453686773777008,0.4316369295120239,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585094213485718,0.4210450053215027,0.296175092458725,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.824672281742096,0.3702594041824341,0.3532273173332214,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306028008460999,0.2543053030967712,1.1584699153900146,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936193466186523,1.0,1.0,0.0,1.0,-3.102513551712036,3.102505922317505,7.741310582787264e-06,2.397284746170044,0.6075009107589722,0.6075009107589722,0.0,169.9925537109375,154.0,17734.078125,-0.0,2606.821044921875,1.0,283.1499938964844,286.2831115722656,290.179443359375,291.5815124511719,293.1499938964844,293.1499938964844,283.1499938964844,18195.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960550308227539,1.0,0.0,0.0,1.3513411283493042,1.3513468503952026,1.218494105614809e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3977.748046875,0.0,114.53902435302734,1683.569091796875,0.0,907.072265625,0.3805574178695678,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8370991349220276,0.3805360496044159,0.344648003578186,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.886760413646698,0.4546442627906799,0.4323594570159912,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.86497563123703,0.4219838082790375,0.296695351600647,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.8306289315223694,0.3712812066078186,0.3540138304233551,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.7358040809631348,0.2550159692764282,1.1608434915542605,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.8627624511719,1.0,0.5919349789619446,1.0,1.0,0.0,1.0,-3.108222484588623,3.1082146167755127,7.769986950734165e-06,2.4017629623413086,0.6066408753395081,0.6066408753395081,0.0,165.8748779296875,154.0,17728.669921875,-0.0,2596.111328125,1.0,283.1499938964844,286.29156494140625,290.1849060058594,291.5865783691406,293.1499938964844,293.1499938964844,283.1499938964844,18188.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958051681518555,1.0,0.0,0.0,1.3473531007766724,1.3473587036132812,1.211312792293029e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3978.97607421875,0.0,113.8035659790039,1683.569091796875,0.0,905.7119140625,0.3797791302204132,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8437761664390564,0.3811167776584625,0.3449819684028625,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.8946634531021118,0.4556089341640472,0.4330703616142273,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8725283145904541,0.4229320585727691,0.2972087264060974,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.837499737739563,0.3723067939281463,0.3547853231430053,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.7418227195739746,0.2557221055030823,1.1631059646606443,286.8703918457031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.8710632324219,1.0,0.5899665355682373,1.0,1.0,0.0,1.0,-3.113744020462036,3.113736152648926,7.79777292336803e-06,2.4060938358306885,0.6058036684989929,0.6058036684989929,0.0,161.28884887695312,142.0,17723.0625,-0.0,2582.503662109375,1.0,283.1499938964844,286.2996826171875,290.19073486328125,291.59197998046875,293.1499938964844,293.1499938964844,283.1499938964844,18181.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955208539962769,1.0,0.0,0.0,1.3434959650039673,1.3435015678405762,1.2043874164646698e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3980.282470703125,0.0,113.0967788696289,1683.569091796875,0.0,904.1665649414062,0.3790285587310791,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601899147033691,0.3822960555553436,0.3456315696239471,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142204523086548,0.4575589597225189,0.434474915266037,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908709287643433,0.4248548150062561,0.2982268929481506,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542159795761108,0.374369353055954,0.3563020527362823,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565100193023682,0.2571247220039367,1.1674065589904783,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854520201683044,1.0,1.0,0.0,1.0,-3.1244325637817383,3.124424695968628,7.851700502214953e-06,2.4144766330718994,0.604194700717926,0.604194700717926,0.0,151.16709899902344,130.0,17711.951171875,-0.0,2549.37646484375,1.0,283.1499938964844,286.3152160644531,290.203369140625,291.6037292480469,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949060320854187,1.0,0.0,0.0,1.3361363410949707,1.3361419439315796,1.191228236052666e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3983.135986328125,0.0,111.7594757080078,1683.569091796875,0.0,900.833251953125,0.3776012063026428,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601899147033691,0.3822960555553436,0.3456315696239471,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142204523086548,0.4575589597225189,0.434474915266037,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908709287643433,0.4248548150062561,0.2982268929481506,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542159795761108,0.374369353055954,0.3563020527362823,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565100193023682,0.2571247220039367,1.1674065589904783,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854520201683044,1.0,1.0,0.0,1.0,-3.1244325637817383,3.124424695968628,7.851700502214953e-06,2.4144766330718994,0.604194700717926,0.604194700717926,0.0,151.16709899902344,130.0,17711.951171875,-0.0,2549.37646484375,1.0,283.1499938964844,286.3152160644531,290.203369140625,291.6037292480469,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949060320854187,1.0,0.0,0.0,1.3361363410949707,1.3361419439315796,1.191228236052666e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3983.135986328125,0.0,111.7594757080078,1683.569091796875,0.0,900.833251953125,0.3776012063026428,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813498020172119,0.3834958672523498,0.3462700545787811,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406638741493224,0.4595335721969604,0.4358717203140259,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144493937492372,0.4268085062503814,0.2992439866065979,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756996393203735,0.3764449954032898,0.3577999770641327,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753966450691223,0.2585163414478302,1.1715048551559448,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804358720779419,1.0,1.0,0.0,1.0,-3.134831190109253,3.1348233222961426,7.904339327069465e-06,2.422630786895752,0.6026727557182312,0.6026727557182312,0.0,140.22833251953125,118.0,17701.716796875,-0.0,2511.0712890625,1.0,283.1499938964844,286.3299865722656,290.2170715332031,291.61669921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942855477333069,1.0,0.0,0.0,1.329220414161682,1.3292258977890017,1.1789283149710172e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3986.29736328125,0.0,110.51512908935548,1683.569091796875,0.0,897.4808349609375,0.3762645423412323,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813498020172119,0.3834958672523498,0.3462700545787811,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406638741493224,0.4595335721969604,0.4358717203140259,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144493937492372,0.4268085062503814,0.2992439866065979,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756996393203735,0.3764449954032898,0.3577999770641327,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753966450691223,0.2585163414478302,1.1715048551559448,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804358720779419,1.0,1.0,0.0,1.0,-3.134831190109253,3.1348233222961426,7.904339327069465e-06,2.422630786895752,0.6026727557182312,0.6026727557182312,0.0,140.22833251953125,118.0,17701.716796875,-0.0,2511.0712890625,1.0,283.1499938964844,286.3299865722656,290.2170715332031,291.61669921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942855477333069,1.0,0.0,0.0,1.329220414161682,1.3292258977890017,1.1789283149710172e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3986.29736328125,0.0,110.51512908935548,1683.569091796875,0.0,897.4808349609375,0.3762645423412323,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9083929061889648,0.384716123342514,0.3469100892543793,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.970857322216034,0.4615272879600525,0.4372700154781341,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463770985603333,0.4287867248058319,0.3002660870552063,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030390977859496,0.37852942943573,0.3592894375324249,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993869185447693,0.2598969340324402,1.175470232963562,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751349329948425,1.0,1.0,0.0,1.0,-3.145069599151612,3.145061731338501,7.956336048664525e-06,2.4306581020355225,0.6012383699417114,0.6012383699417114,0.0,128.8348388671875,106.0,17692.953125,-0.0,2469.74462890625,1.0,283.1499938964844,286.3441467285156,290.2315979003906,291.6306457519531,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936915278434753,1.0,0.0,0.0,1.322722554206848,1.322728157043457,1.1674303124209473e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3989.73779296875,0.0,109.35558319091795,1683.569091796875,0.0,894.2824096679688,0.3750115036964416,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9083929061889648,0.384716123342514,0.3469100892543793,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.970857322216034,0.4615272879600525,0.4372700154781341,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463770985603333,0.4287867248058319,0.3002660870552063,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030390977859496,0.37852942943573,0.3592894375324249,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993869185447693,0.2598969340324402,1.175470232963562,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751349329948425,1.0,1.0,0.0,1.0,-3.145069599151612,3.145061731338501,7.956336048664525e-06,2.4306581020355225,0.6012383699417114,0.6012383699417114,0.0,128.8348388671875,106.0,17692.953125,-0.0,2469.74462890625,1.0,283.1499938964844,286.3441467285156,290.2315979003906,291.6306457519531,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936915278434753,1.0,0.0,0.0,1.322722554206848,1.322728157043457,1.1674303124209473e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3989.73779296875,0.0,109.35558319091795,1683.569091796875,0.0,894.2824096679688,0.3750115036964416,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9366051554679872,0.3856519162654876,0.3473990559577942,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9937396049499512,0.4630517661571502,0.4383353590965271,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.973330020904541,0.4303026795387268,0.3010472059249878,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9312119483947754,0.3801164627075195,0.3604179620742798,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.8209056258201599,0.2609379589557647,1.1784151792526243,286.9269714355469,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27459716796875,286.9275817871094,1.0,0.570990264415741,1.0,1.0,0.0,1.0,-3.152772188186645,3.152764081954956,7.995564374141395e-06,2.4366962909698486,0.6002088785171509,0.6002088785171509,0.0,119.99722290039062,106.0,17687.525390625,-0.0,2437.035888671875,1.0,283.1499938964844,286.3545227050781,290.2431335449219,291.641845703125,293.1499938964844,293.1499938964844,283.1499938964844,18141.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932630896568298,1.0,0.0,0.0,1.3180612325668335,1.3180668354034424,1.1592167226126548e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3992.53271484375,0.0,108.5287857055664,1683.569091796875,0.0,891.98193359375,0.3741135597229004,1.0,0.0,3.0,1.0,0.0
