time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.945891261100769,0.3859453499317169,0.3475620150566101,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9990000128746032,0.4635452628135681,0.4377719461917877,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9811691045761108,0.4307802021503448,0.3013010621070862,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9407650232315063,0.3806149661540985,0.3607826232910156,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8276410698890686,0.2612624168395996,1.1793767213821411,286.9302673339844,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9307556152344,1.0,0.5696132779121399,1.0,1.0,0.0,1.0,-3.154159545898437,3.154151439666748,8.003048606042285e-06,2.4379498958587646,0.5998933911323547,0.5998933911323547,0.0,117.38192749023438,109.0,17683.78125,-0.0,2425.642333984375,1.0,283.1499938964844,286.357666015625,290.2468566894531,291.6454772949219,293.1499938964844,293.1499938964844,283.1499938964844,18139.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593130886554718,1.0,0.0,0.0,1.3166353702545166,1.3166409730911257,1.1567099988951669e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3993.42626953125,0.0,108.27667236328124,1683.569091796875,0.0,891.2733764648438,0.3738389909267425,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9529808759689332,0.3865182101726532,0.3480217456817627,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9990000128746032,0.4650094211101532,0.4302903711795807,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.987050235271454,0.4317411780357361,0.301925390958786,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.948363184928894,0.3816200792789459,0.3616700172424316,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8330859541893005,0.2619031071662903,1.181973218917847,286.93267822265625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.9327697753906,1.0,0.568164587020874,1.0,1.0,0.0,1.0,-3.150734663009644,3.150726556777954,7.985865522641689e-06,2.4353790283203125,0.5991823077201843,0.5991823077201843,0.0,115.33600616455078,109.0,17653.974609375,-0.0,2408.04296875,1.0,283.1499938964844,286.361083984375,290.2546081542969,291.652587890625,293.1499938964844,293.1499938964844,283.1499938964844,18137.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5928442478179932,1.0,0.0,0.0,1.3136415481567385,1.3136470317840576,1.1514554643099473e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3994.51611328125,0.0,107.75640106201172,1683.569091796875,0.0,889.7385864257812,0.3732698261737823,1.0,0.0,3.0,1.0,0.0
12317160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9578393697738647,0.3870631456375122,0.3484733700752258,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9990000128746032,0.4670320749282837,0.4247819781303406,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9910356402397156,0.4326812922954559,0.3025481104850769,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9537107348442078,0.3826064765453338,0.3625567257404327,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.8370159864425659,0.26252281665802,1.184556484222412,286.9346923828125,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.9349060058594,1.0,0.5673021078109741,1.0,1.0,0.0,1.0,-3.149543523788452,3.149535655975342,7.979798283486161e-06,2.434446096420288,0.5984570980072021,0.5984570980072021,0.0,114.02593994140624,129.0,17630.09375,-0.0,2398.759521484375,1.0,283.1499938964844,286.36376953125,290.2619934082031,291.65869140625,293.1499938964844,293.1499938964844,283.1499938964844,18137.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924710035324097,1.0,0.0,0.0,1.3105789422988892,1.310584545135498,1.1460929272288925e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3995.27587890625,0.0,107.23190307617188,1683.569091796875,0.0,887.74365234375,0.3726962506771087,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509127736091614,0.3881892263889313,0.3495461940765381,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705523252487182,0.4347538948059082,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.98604017496109,0.4346073865890503,0.3039344847202301,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474915266036988,0.3846173882484436,0.3645195364952087,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322949409484863,0.2637918293476105,1.1905970573425293,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.573259174823761,1.0,1.0,0.0,1.0,-3.174070358276367,3.1740622520446777,8.103622349153738e-06,2.453022003173828,0.597274124622345,0.597274124622345,0.0,117.32665252685548,149.0,17668.59765625,-0.0,2463.616455078125,1.0,283.1499938964844,286.3807373046875,290.2775573730469,291.6732177734375,293.1499938964844,293.1499938964844,283.1499938964844,18126.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915502309799194,1.0,0.0,0.0,1.3049389123916626,1.304944396018982,1.1362498497646813e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4000.052490234375,0.0,106.24015045166016,1683.569091796875,0.0,882.8407592773438,0.371610164642334,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509127736091614,0.3881892263889313,0.3495461940765381,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705523252487182,0.4347538948059082,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.98604017496109,0.4346073865890503,0.3039344847202301,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474915266036988,0.3846173882484436,0.3645195364952087,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322949409484863,0.2637918293476105,1.1905970573425293,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.573259174823761,1.0,1.0,0.0,1.0,-3.174070358276367,3.1740622520446777,8.103622349153738e-06,2.453022003173828,0.597274124622345,0.597274124622345,0.0,117.32665252685548,149.0,17668.59765625,-0.0,2463.616455078125,1.0,283.1499938964844,286.3807373046875,290.2775573730469,291.6732177734375,293.1499938964844,293.1499938964844,283.1499938964844,18126.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915502309799194,1.0,0.0,0.0,1.3049389123916626,1.304944396018982,1.1362498497646813e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4000.052490234375,0.0,106.24015045166016,1683.569091796875,0.0,882.8407592773438,0.371610164642334,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212988615036012,0.3893341720104217,0.3509337306022644,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848437309265136,0.4714243710041046,0.4467589855194092,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612677097320556,0.4365603327751159,0.3055706322193146,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186398983001708,0.3866282105445862,0.3667973279953003,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115496635437012,0.2650257349014282,1.1980016231536863,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838555097579956,1.0,1.0,0.0,1.0,-3.204395771026612,3.204387664794922,8.26026462164009e-06,2.476881980895996,0.596531093120575,0.596531093120575,0.0,128.18310546875,169.0,17739.330078125,-0.0,2581.624755859375,1.0,283.1499938964844,286.4058532714844,290.2979431152344,291.6974182128906,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5912637114524841,1.0,0.0,0.0,1.300732970237732,1.3007384538650513,1.1289371570910589e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4008.902099609375,0.0,105.45616149902344,1683.569091796875,0.0,881.3203735351562,0.3707440793514251,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212988615036012,0.3893341720104217,0.3509337306022644,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848437309265136,0.4714243710041046,0.4467589855194092,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612677097320556,0.4365603327751159,0.3055706322193146,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186398983001708,0.3866282105445862,0.3667973279953003,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115496635437012,0.2650257349014282,1.1980016231536863,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838555097579956,1.0,1.0,0.0,1.0,-3.204395771026612,3.204387664794922,8.26026462164009e-06,2.476881980895996,0.596531093120575,0.596531093120575,0.0,128.18310546875,169.0,17739.330078125,-0.0,2581.624755859375,1.0,283.1499938964844,286.4058532714844,290.2979431152344,291.6974182128906,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5912637114524841,1.0,0.0,0.0,1.300732970237732,1.3007384538650513,1.1289371570910589e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4008.902099609375,0.0,105.45616149902344,1683.569091796875,0.0,881.3203735351562,0.3707440793514251,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850884437561035,0.3903139531612396,0.352433830499649,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.948740541934967,0.4724851846694946,0.4482243359088897,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219877123832704,0.4383730888366699,0.3073096871376037,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835179805755615,0.3884967863559723,0.3692055940628052,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816751003265381,0.2660991847515106,1.2059086561203003,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.595763087272644,1.0,1.0,0.0,1.0,-3.221865177154541,3.2218568325042725,8.350811185664497e-06,2.4904794692993164,0.5958792567253113,0.5958792567253113,0.0,144.72474670410156,189.0,17771.591796875,-0.0,2707.904296875,1.0,283.1499938964844,286.4211120605469,290.31884765625,291.721923828125,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916936993598938,1.0,0.0,0.0,1.2972633838653564,1.2972688674926758,1.1229224838871232e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4015.931884765625,0.0,104.82251739501952,1683.569091796875,0.0,883.6029663085938,0.370041161775589,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850884437561035,0.3903139531612396,0.352433830499649,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.948740541934967,0.4724851846694946,0.4482243359088897,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219877123832704,0.4383730888366699,0.3073096871376037,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835179805755615,0.3884967863559723,0.3692055940628052,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816751003265381,0.2660991847515106,1.2059086561203003,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.595763087272644,1.0,1.0,0.0,1.0,-3.221865177154541,3.2218568325042725,8.350811185664497e-06,2.4904794692993164,0.5958792567253113,0.5958792567253113,0.0,144.72474670410156,189.0,17771.591796875,-0.0,2707.904296875,1.0,283.1499938964844,286.4211120605469,290.31884765625,291.721923828125,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916936993598938,1.0,0.0,0.0,1.2972633838653564,1.2972688674926758,1.1229224838871232e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4015.931884765625,0.0,104.82251739501952,1683.569091796875,0.0,883.6029663085938,0.370041161775589,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560610413551331,0.3911783993244171,0.3538810610771179,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132627844810486,0.4738835394382477,0.4501665830612182,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900461196899414,0.4400842487812042,0.3090198338031769,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8552523255348206,0.390264093875885,0.3715760409832001,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566455602645874,0.2670621275901794,1.213593363761902,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.608508825302124,1.0,1.0,0.0,1.0,-3.24008846282959,3.2400801181793213,8.44582336867461e-06,2.504676580429077,0.5954146385192871,0.5954146385192871,0.0,162.97520446777344,209.0,17811.134765625,-0.0,2846.059814453125,1.0,283.1499938964844,286.4353942871094,290.33807373046875,291.7445373535156,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922381281852722,1.0,0.0,0.0,1.2945786714553833,1.2945841550827026,1.1182794423802989e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4022.742919921875,0.0,104.32420349121094,1683.569091796875,0.0,886.5015258789062,0.3694867491722107,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560610413551331,0.3911783993244171,0.3538810610771179,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132627844810486,0.4738835394382477,0.4501665830612182,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900461196899414,0.4400842487812042,0.3090198338031769,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8552523255348206,0.390264093875885,0.3715760409832001,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566455602645874,0.2670621275901794,1.213593363761902,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.608508825302124,1.0,1.0,0.0,1.0,-3.24008846282959,3.2400801181793213,8.44582336867461e-06,2.504676580429077,0.5954146385192871,0.5954146385192871,0.0,162.97520446777344,209.0,17811.134765625,-0.0,2846.059814453125,1.0,283.1499938964844,286.4353942871094,290.33807373046875,291.7445373535156,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922381281852722,1.0,0.0,0.0,1.2945786714553833,1.2945841550827026,1.1182794423802989e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4022.742919921875,0.0,104.32420349121094,1683.569091796875,0.0,886.5015258789062,0.3694867491722107,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8437981009483337,0.3915764987468719,0.3545882105827331,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252685546875,0.8988728523254395,0.4746276438236236,0.4512150287628174,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8767610788345337,0.4409081935882568,0.3098642528057098,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8433299660682678,0.3911152482032776,0.3727461695671081,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250549316406,0.7460876703262329,0.2675076425075531,1.2173478603363037,287.0252685546875,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.0259094238281,1.0,0.6150251626968384,1.0,1.0,0.0,1.0,-3.2491369247436523,3.2491283416748047,8.493201676174067e-06,2.5117266178131104,0.5952538847923279,0.5952538847923279,0.0,172.5284423828125,209.0,17832.75390625,-0.0,2917.94580078125,1.0,283.1499938964844,286.4421691894531,290.3475036621094,291.7556457519531,293.1499938964844,293.1499938964844,283.1499938964844,18054.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924882292747498,1.0,0.0,0.0,1.2935354709625244,1.2935408353805542,1.1164777902195057e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4026.1923828125,0.0,104.1256866455078,1683.569091796875,0.0,887.835693359375,0.3692653179168701,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8328139781951904,0.3919545114040375,0.3552840054035187,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.032958984375,0.8862229585647583,0.4753794372081756,0.4522847533226013,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8647735714912415,0.4417130649089813,0.3107006847858429,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8326570987701416,0.3919467031955719,0.3739048540592193,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0327453613281,0.7366542220115662,0.267931580543518,1.2210386991500854,287.032958984375,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0335998535156,1.0,0.6215785145759583,1.0,1.0,0.0,1.0,-3.258097648620605,3.258089065551758,8.540250746591482e-06,2.5187082290649414,0.5951416492462158,0.5951416492462158,0.0,182.27517700195312,212.0,17855.52734375,-0.0,2991.109130859375,1.0,283.1499938964844,286.4486389160156,290.3570556640625,291.766845703125,293.1499938964844,293.1499938964844,283.1499938964844,18045.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927175879478455,1.0,0.0,0.0,1.2926937341690063,1.292699098587036,1.1150252277047913e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4029.719482421875,0.0,103.96105194091795,1683.569091796875,0.0,889.0610961914062,0.369081437587738,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8208277821540833,0.3926743865013122,0.356370747089386,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460510253906,0.8726152777671814,0.4768840670585632,0.454153835773468,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.852082371711731,0.4432830214500427,0.3121358454227447,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8212528824806213,0.3935659527778625,0.3758974075317383,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.7265195250511169,0.2687333822250366,1.2268614768981934,287.0460510253906,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0465393066406,1.0,0.629815399646759,1.0,1.0,0.0,1.0,-3.2727808952331543,3.272772312164306,8.617800631327555e-06,2.530216217041016,0.5950353145599365,0.5950353145599365,0.0,194.60061645507807,215.0,17895.662109375,-0.0,3091.473388671875,1.0,283.1499938964844,286.4596252441406,290.37664794921875,291.78961181640625,293.1499938964844,293.1499938964844,283.1499938964844,18028.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931257009506226,1.0,0.0,0.0,1.2915621995925903,1.29156756401062,1.1130741484066677e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4036.767578125,0.0,103.7270050048828,1683.569091796875,0.0,891.24560546875,0.3688190877437591,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8208277821540833,0.3926743865013122,0.356370747089386,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460510253906,0.8726152777671814,0.4768840670585632,0.454153835773468,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.852082371711731,0.4432830214500427,0.3121358454227447,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8212528824806213,0.3935659527778625,0.3758974075317383,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.7265195250511169,0.2687333822250366,1.2268614768981934,287.0460510253906,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0465393066406,1.0,0.629815399646759,1.0,1.0,0.0,1.0,-3.2727808952331543,3.272772312164306,8.617800631327555e-06,2.530216217041016,0.5950353145599365,0.5950353145599365,0.0,194.60061645507807,215.0,17895.662109375,-0.0,3091.473388671875,1.0,283.1499938964844,286.4596252441406,290.37664794921875,291.78961181640625,293.1499938964844,293.1499938964844,283.1499938964844,18028.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931257009506226,1.0,0.0,0.0,1.2915621995925903,1.29156756401062,1.1130741484066677e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4036.767578125,0.0,103.7270050048828,1683.569091796875,0.0,891.24560546875,0.3688190877437591,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138465285301208,0.3933798670768738,0.3572831749916076,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567626953125,0.8651062250137329,0.4783875942230224,0.4558601677417755,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8451585173606873,0.4448293447494507,0.3134293854236603,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8148553371429443,0.3951578140258789,0.3776938617229461,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566101074219,0.7207630276679993,0.2695123553276062,1.2317638397216797,287.0567626953125,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2577209472656,287.0571594238281,1.0,0.6357058882713318,1.0,1.0,0.0,1.0,-3.2855429649353027,3.285534143447876,8.685414286446758e-06,2.540189504623413,0.5950841307640076,0.5950841307640076,0.0,202.6845550537109,203.0,17935.173828125,-0.0,3164.670166015625,1.0,283.1499938964844,286.4684143066406,290.3969116210937,291.81280517578125,293.1499938964844,293.1499938964844,283.1499938964844,18013.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934517979621887,1.0,0.0,0.0,1.291117548942566,1.2911229133605957,1.112307757011877e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4043.87548828125,0.0,103.61122131347656,1683.569091796875,0.0,892.9945068359375,0.3686888217926025,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138465285301208,0.3933798670768738,0.3572831749916076,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567626953125,0.8651062250137329,0.4783875942230224,0.4558601677417755,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8451585173606873,0.4448293447494507,0.3134293854236603,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8148553371429443,0.3951578140258789,0.3776938617229461,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566101074219,0.7207630276679993,0.2695123553276062,1.2317638397216797,287.0567626953125,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2577209472656,287.0571594238281,1.0,0.6357058882713318,1.0,1.0,0.0,1.0,-3.2855429649353027,3.285534143447876,8.685414286446758e-06,2.540189504623413,0.5950841307640076,0.5950841307640076,0.0,202.6845550537109,203.0,17935.173828125,-0.0,3164.670166015625,1.0,283.1499938964844,286.4684143066406,290.3969116210937,291.81280517578125,293.1499938964844,293.1499938964844,283.1499938964844,18013.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934517979621887,1.0,0.0,0.0,1.291117548942566,1.2911229133605957,1.112307757011877e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4043.87548828125,0.0,103.61122131347656,1683.569091796875,0.0,892.9945068359375,0.3686888217926025,1.0,0.0,3.0,1.0,0.0
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8155509233474731,0.3940866887569427,0.357861191034317,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647888183594,0.8673844933509827,0.4798844456672668,0.4572121798992157,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8473725914955139,0.4463648200035095,0.3144555985927582,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8171149492263794,0.3967368602752685,0.3791262209415436,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.064697265625,0.7224655151367188,0.2702891528606415,1.2349785566329956,287.0647888183594,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650634765625,1.0,0.6359841823577881,1.0,1.0,0.0,1.0,-3.294691324234009,3.294682741165161,8.734204129723366e-06,2.54740047454834,0.5952752232551575,0.5952752232551575,0.0,201.80821228027344,191.0,17969.65625,-0.0,3179.954345703125,1.0,283.1499938964844,286.4748840332031,290.4179077148437,291.83660888671875,293.1499938964844,293.1499938964844,283.1499938964844,17998.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937083959579468,1.0,0.0,0.0,1.291320562362671,1.291325926780701,1.1126575572006916e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4051.027587890625,0.0,103.60636138916016,1683.569091796875,0.0,894.3731689453125,0.3686822652816772,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8155509233474731,0.3940866887569427,0.357861191034317,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647888183594,0.8673844933509827,0.4798844456672668,0.4572121798992157,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8473725914955139,0.4463648200035095,0.3144555985927582,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8171149492263794,0.3967368602752685,0.3791262209415436,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.064697265625,0.7224655151367188,0.2702891528606415,1.2349785566329956,287.0647888183594,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650634765625,1.0,0.6359841823577881,1.0,1.0,0.0,1.0,-3.294691324234009,3.294682741165161,8.734204129723366e-06,2.54740047454834,0.5952752232551575,0.5952752232551575,0.0,201.80821228027344,191.0,17969.65625,-0.0,3179.954345703125,1.0,283.1499938964844,286.4748840332031,290.4179077148437,291.83660888671875,293.1499938964844,293.1499938964844,283.1499938964844,17998.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937083959579468,1.0,0.0,0.0,1.291320562362671,1.291325926780701,1.1126575572006916e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4051.027587890625,0.0,103.60636138916016,1683.569091796875,0.0,894.3731689453125,0.3686822652816772,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8210065960884094,0.3947013020515442,0.3582115173339844,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0698547363281,0.8739107847213745,0.4811478555202484,0.458192229270935,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0698547363281,0.8535543084144592,0.4476617872714996,0.3152032196521759,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8230128884315491,0.3980723023414612,0.3801750242710113,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7273672223091125,0.270964652299881,1.2370028495788574,287.0698547363281,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2528076171875,287.070068359375,1.0,0.6340358257293701,1.0,1.0,0.0,1.0,-3.3008873462677,3.300878524780273,8.767279723542742e-06,2.5522665977478027,0.595543622970581,0.595543622970581,0.0,196.95339965820312,191.0,17998.2734375,-0.0,3166.338134765625,1.0,283.1499938964844,286.478759765625,290.4360656738281,291.85693359375,293.1499938964844,293.1499938964844,283.1499938964844,17986.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5938640236854553,1.0,0.0,0.0,1.2919576168060305,1.2919631004333496,1.1137558431073563e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4057.09130859375,0.0,103.68203735351562,1683.569091796875,0.0,895.210205078125,0.3687660992145538,1.0,0.0,3.0,1.0,0.0
12318240,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707092285156,0.8223280906677246,0.3948200047016144,0.3582701981067657,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707092285156,0.8754991888999939,0.4813888370990753,0.458369106054306,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707092285156,0.8550590872764587,0.4479091167449951,0.3153384327888489,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707092285156,0.8244197964668274,0.398327499628067,0.3803654611110687,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706481933594,0.7285497784614563,0.2710958123207092,1.2373510599136353,287.0707092285156,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0709533691406,1.0,0.6335172653198242,1.0,1.0,0.0,1.0,-3.301980972290039,3.3019723892211914,8.773125045991037e-06,2.5531256198883057,0.5956068634986877,0.5956068634986877,0.0,195.7653961181641,179.0,18003.9375,-0.0,3162.06298828125,1.0,283.1499938964844,286.4794311523437,290.4396057128906,291.8608703613281,293.1499938964844,293.1499938964844,283.1499938964844,17984.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5938882827758789,1.0,0.0,0.0,1.2921282052993774,1.2921335697174072,1.1140499367456869e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4058.27001953125,0.0,103.70462799072266,1683.569091796875,0.0,895.3406372070312,0.3687912225723266,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8269889950752258,0.395193338394165,0.3584403395652771,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8811254501342773,0.4821418821811676,0.4589054584503174,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8603999018669128,0.4486821591854095,0.315748780965805,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8293564915657043,0.3991263210773468,0.3809452354907989,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.7327211499214172,0.2715104520320892,1.2383825778961182,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.0734558105469,1.0,0.6316540241241455,1.0,1.0,0.0,1.0,-3.305262327194214,3.305253505706787,8.790670108282939e-06,2.555701494216919,0.595832109451294,0.595832109451294,0.0,191.6205902099609,179.0,18022.263671875,-0.0,3145.942138671875,1.0,283.1499938964844,286.48126220703125,290.4507751464844,291.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17977.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939570665359497,1.0,0.0,0.0,1.2927716970443726,1.2927770614624023,1.1151598044989441e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4062.02001953125,0.0,103.79348754882812,1683.569091796875,0.0,895.7108764648438,0.368890106678009,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8323643803596497,0.3955687284469604,0.3585953414440155,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755920410156,0.8876338601112366,0.4828938543796539,0.4594226777553558,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8666079640388489,0.4494542777538299,0.3161450922489166,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8350279331207275,0.3999259769916534,0.3815076053142547,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.7375407218933105,0.2719311714172363,1.2393550872802734,287.0755920410156,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.0757751464844,1.0,0.629518449306488,1.0,1.0,0.0,1.0,-3.3083934783935547,3.308384656906128,8.807426638668403e-06,2.558159112930298,0.5961001515388489,0.5961001515388489,0.0,186.9940185546875,167.0,18041.751953125,-0.0,3126.735107421875,1.0,283.1499938964844,286.4828796386719,290.4621887207031,291.8861083984375,293.1499938964844,293.1499938964844,283.1499938964844,17970.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940219759941101,1.0,0.0,0.0,1.2935826778411863,1.2935880422592163,1.116559360525571e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4065.88330078125,0.0,103.90983581542967,1683.569091796875,0.0,896.0602416992188,0.3690196573734283,1.0,0.0,3.0,1.0,0.0
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8452334403991699,0.3963195383548736,0.3588721454143524,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030582308769226,0.4843900203704834,0.460414320230484,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814849853515625,0.4509919285774231,0.3169067502021789,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8485706448554993,0.4015232026576996,0.3825949430465698,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.7491155862808228,0.2727852165699005,1.2411895990371704,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.0798645019531,1.0,0.6246994137763977,1.0,1.0,0.0,1.0,-3.314349174499512,3.314340353012085,8.839340807753615e-06,2.562832355499268,0.596773087978363,0.596773087978363,0.0,176.78822326660156,155.0,18084.91015625,-0.0,3082.14404296875,1.0,283.1499938964844,286.4854736328125,290.4857788085937,291.91265869140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594171404838562,1.0,0.0,0.0,1.2957336902618408,1.2957391738891602,1.1202757832506904e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4073.992919921875,0.0,104.22899627685548,1683.569091796875,0.0,896.865478515625,0.3693749606609344,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8452334403991699,0.3963195383548736,0.3588721454143524,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030582308769226,0.4843900203704834,0.460414320230484,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814849853515625,0.4509919285774231,0.3169067502021789,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8485706448554993,0.4015232026576996,0.3825949430465698,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.7491155862808228,0.2727852165699005,1.2411895990371704,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.0798645019531,1.0,0.6246994137763977,1.0,1.0,0.0,1.0,-3.314349174499512,3.314340353012085,8.839340807753615e-06,2.562832355499268,0.596773087978363,0.596773087978363,0.0,176.78822326660156,155.0,18084.91015625,-0.0,3082.14404296875,1.0,283.1499938964844,286.4854736328125,290.4857788085937,291.91265869140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594171404838562,1.0,0.0,0.0,1.2957336902618408,1.2957391738891602,1.1202757832506904e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4073.992919921875,0.0,104.22899627685548,1683.569091796875,0.0,896.865478515625,0.3693749606609344,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612837195396423,0.3970623016357422,0.3591148555278778,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.9232819080352784,0.4858691990375519,0.4613612294197082,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.8996771574020386,0.4525151252746582,0.3176369071006775,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.8654029369354248,0.4031106531620025,0.3836444020271301,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.7635774612426758,0.2736482322216034,1.2429296970367432,287.0831298828125,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194087862968445,1.0,1.0,0.0,1.0,-3.3200128078460693,3.3200039863586426,8.869740668160375e-06,2.567275285720825,0.5976482033729553,0.5976482033729553,0.0,165.79209899902344,143.0,18134.5625,-0.0,3032.26904296875,1.0,283.1499938964844,286.4872741699219,290.5104064941406,291.940673828125,293.1499938964844,293.1499938964844,283.1499938964844,17937.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943925380706787,1.0,0.0,0.0,1.298661708831787,1.2986671924591064,1.1253445819647825e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4082.6572265625,0.0,104.67538452148438,1683.569091796875,0.0,898.0581665039062,0.3698713183403015,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612837195396423,0.3970623016357422,0.3591148555278778,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.9232819080352784,0.4858691990375519,0.4613612294197082,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.8996771574020386,0.4525151252746582,0.3176369071006775,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.8654029369354248,0.4031106531620025,0.3836444020271301,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.7635774612426758,0.2736482322216034,1.2429296970367432,287.0831298828125,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194087862968445,1.0,1.0,0.0,1.0,-3.3200128078460693,3.3200039863586426,8.869740668160375e-06,2.567275285720825,0.5976482033729553,0.5976482033729553,0.0,165.79209899902344,143.0,18134.5625,-0.0,3032.26904296875,1.0,283.1499938964844,286.4872741699219,290.5104064941406,291.940673828125,293.1499938964844,293.1499938964844,283.1499938964844,17937.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943925380706787,1.0,0.0,0.0,1.298661708831787,1.2986671924591064,1.1253445819647825e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4082.6572265625,0.0,104.67538452148438,1683.569091796875,0.0,898.0581665039062,0.3698713183403015,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811494708061218,0.3977894186973572,0.3593297004699707,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481813311576844,0.4873248338699341,0.4622712135314941,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229993224143982,0.4540177583694458,0.3183417916297912,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861092329025269,0.4046813547611236,0.3846633732318878,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814450263977051,0.2745117545127868,1.2446038722991943,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859680175781,1.0,0.6138442158699036,1.0,1.0,0.0,1.0,-3.3254525661468506,3.325443744659424,8.898984560801182e-06,2.571541547775269,0.5987471342086792,0.5987471342086792,0.0,154.3739776611328,131.0,18191.560546875,-0.0,2979.335205078125,1.0,283.1499938964844,286.4882202148437,290.53594970703125,291.9701538085937,293.1499938964844,293.1499938964844,283.1499938964844,17918.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947224497795105,1.0,0.0,0.0,1.3024498224258425,1.3024553060531616,1.1319192338987705e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4091.89599609375,0.0,105.2636260986328,1683.569091796875,0.0,899.8402709960938,0.3705241084098816,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811494708061218,0.3977894186973572,0.3593297004699707,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481813311576844,0.4873248338699341,0.4622712135314941,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229993224143982,0.4540177583694458,0.3183417916297912,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861092329025269,0.4046813547611236,0.3846633732318878,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814450263977051,0.2745117545127868,1.2446038722991943,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859680175781,1.0,0.6138442158699036,1.0,1.0,0.0,1.0,-3.3254525661468506,3.325443744659424,8.898984560801182e-06,2.571541547775269,0.5987471342086792,0.5987471342086792,0.0,154.3739776611328,131.0,18191.560546875,-0.0,2979.335205078125,1.0,283.1499938964844,286.4882202148437,290.53594970703125,291.9701538085937,293.1499938964844,293.1499938964844,283.1499938964844,17918.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947224497795105,1.0,0.0,0.0,1.3024498224258425,1.3024553060531616,1.1319192338987705e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4091.89599609375,0.0,105.2636260986328,1683.569091796875,0.0,899.8402709960938,0.3705241084098816,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.905652105808258,0.3984954059123993,0.3595187962055206,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.974999189376831,0.4887517988681793,0.4631469845771789,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9521728157997132,0.4554949104785919,0.3190235495567322,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9117933511734008,0.4062297642230987,0.3856541514396667,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033308982849121,0.2753693759441376,1.246218204498291,287.0878295898437,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081113219261169,1.0,1.0,0.0,1.0,-3.330686330795288,3.3306772708892822,8.927166163630318e-06,2.575645685195923,0.6000918745994568,0.6000918745994568,0.0,142.7323760986328,134.0,18256.623046875,-0.0,2924.50830078125,1.0,283.1499938964844,286.4882507324219,290.5623474121094,292.0010681152344,293.1499938964844,293.1499938964844,283.1499938964844,17897.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951807498931885,1.0,0.0,0.0,1.3071869611740112,1.3071924448013306,1.1401680666267569e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4101.724609375,0.0,106.01019287109376,1683.569091796875,0.0,902.3211669921876,0.3713502883911133,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.905652105808258,0.3984954059123993,0.3595187962055206,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.974999189376831,0.4887517988681793,0.4631469845771789,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9521728157997132,0.4554949104785919,0.3190235495567322,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9117933511734008,0.4062297642230987,0.3856541514396667,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033308982849121,0.2753693759441376,1.246218204498291,287.0878295898437,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081113219261169,1.0,1.0,0.0,1.0,-3.330686330795288,3.3306772708892822,8.927166163630318e-06,2.575645685195923,0.6000918745994568,0.6000918745994568,0.0,142.7323760986328,134.0,18256.623046875,-0.0,2924.50830078125,1.0,283.1499938964844,286.4882507324219,290.5623474121094,292.0010681152344,293.1499938964844,293.1499938964844,283.1499938964844,17897.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951807498931885,1.0,0.0,0.0,1.3071869611740112,1.3071924448013306,1.1401680666267569e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4101.724609375,0.0,106.01019287109376,1683.569091796875,0.0,902.3211669921876,0.3713502883911133,1.0,0.0,3.0,1.0,0.0
