time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9143820405006408,0.3988373279571533,0.359699010848999,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9828368425369264,0.489453375339508,0.4636730849742889,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9612895846366882,0.4562220871448517,0.319430261850357,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9212560057640076,0.4069941937923431,0.3862398564815521,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.810536801815033,0.275793969631195,1.2474795579910278,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.0890197753906,1.0,0.607045590877533,1.0,1.0,0.0,1.0,-3.3342432975769043,3.3342342376708984,8.946218258643057e-06,2.578386783599853,0.6008657217025757,0.6008657217025757,0.0,139.451904296875,134.0,18295.189453125,-0.0,2913.5068359375,1.0,283.1499938964844,286.4881591796875,290.5758361816406,292.0170593261719,293.1499938964844,293.1499938964844,283.1499938964844,17886.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954586267471313,1.0,0.0,0.0,1.309930682182312,1.3099360466003418,1.144959256293987e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4106.9287109375,0.0,106.4462432861328,1683.569091796875,0.0,903.8287353515624,0.3718317151069641,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.920231819152832,0.3991609215736389,0.3599178194999695,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.9876226782798768,0.4901390075683594,0.4642412960529327,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.9669839143753052,0.4569327235221863,0.3198678195476532,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9276037812232972,0.4077436029911041,0.3868687450885772,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.8150584697723389,0.2762064337730407,1.2489609718322754,287.0903015136719,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432556152344,287.0904235839844,1.0,0.6066198348999023,1.0,1.0,0.0,1.0,-3.3382530212402344,3.338244199752808,8.967799658421427e-06,2.581506967544556,0.601722240447998,0.601722240447998,0.0,137.55982971191406,137.0,18337.9765625,-0.0,2911.363525390625,1.0,283.1499938964844,286.4882507324219,290.589599609375,292.0335998535156,293.1499938964844,293.1499938964844,283.1499938964844,17873.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957828164100647,1.0,0.0,0.0,1.3129793405532837,1.312984824180603,1.1502949348596304e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4112.43798828125,0.0,106.93275451660156,1683.569091796875,0.0,905.590576171875,0.3723677396774292,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257190823554992,0.3997505605220794,0.3603945076465606,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9919918775558472,0.4914577603340149,0.4654242098331451,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.972299575805664,0.4582998752593994,0.3207761347293854,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338861107826232,0.4091918766498565,0.3881751298904419,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.8193402290344238,0.2769873142242431,1.2521858215332031,287.09283447265625,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071224808692932,1.0,1.0,0.0,1.0,-3.346790313720703,3.3467812538146973,9.013851013150996e-06,2.5881567001342773,0.6036826968193054,0.6036826968193054,0.0,136.18833923339844,140.0,18433.353515625,-0.0,2921.953125,1.0,283.1499938964844,286.4878845214844,290.61798095703125,292.0683898925781,293.1499938964844,293.1499938964844,283.1499938964844,17845.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966078639030457,1.0,0.0,0.0,1.3200280666351318,1.3200334310531616,1.1626786999840989e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4124.15380859375,0.0,108.06817626953124,1683.569091796875,0.0,910.0880737304688,0.3736140727996826,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257190823554992,0.3997505605220794,0.3603945076465606,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9919918775558472,0.4914577603340149,0.4654242098331451,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.972299575805664,0.4582998752593994,0.3207761347293854,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338861107826232,0.4091918766498565,0.3881751298904419,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.8193402290344238,0.2769873142242431,1.2521858215332031,287.09283447265625,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071224808692932,1.0,1.0,0.0,1.0,-3.346790313720703,3.3467812538146973,9.013851013150996e-06,2.5881567001342773,0.6036826968193054,0.6036826968193054,0.0,136.18833923339844,140.0,18433.353515625,-0.0,2921.953125,1.0,283.1499938964844,286.4878845214844,290.61798095703125,292.0683898925781,293.1499938964844,293.1499938964844,283.1499938964844,17845.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966078639030457,1.0,0.0,0.0,1.3200280666351318,1.3200334310531616,1.1626786999840989e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4124.15380859375,0.0,108.06817626953124,1683.569091796875,0.0,910.0880737304688,0.3736140727996826,1.0,0.0,3.0,1.0,0.0
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9254412055015564,0.4002653956413269,0.360879123210907,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.99210786819458,0.4927042424678802,0.4666191339492798,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9725282788276672,0.4595935940742492,0.3216922879219055,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9343503713607788,0.4105705320835113,0.389495849609375,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194791078567505,0.2777062952518463,1.2555135488510132,287.094482421875,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087238788604736,1.0,1.0,0.0,1.0,-3.3555026054382324,3.3554935455322266,9.060979209607469e-06,2.59494686126709,0.6059909462928772,0.6059909462928772,0.0,136.8414764404297,143.0,18540.798828125,-0.0,2944.563232421875,1.0,283.1499938964844,286.48638916015625,290.64727783203125,292.1050109863281,293.1499938964844,293.1499938964844,283.1499938964844,17814.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976853370666504,1.0,0.0,0.0,1.3284410238265991,1.3284465074539185,1.1775463093499638e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4136.677734375,0.0,109.4424057006836,1683.569091796875,0.0,915.993408203125,0.3751140236854553,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9254412055015564,0.4002653956413269,0.360879123210907,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.99210786819458,0.4927042424678802,0.4666191339492798,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9725282788276672,0.4595935940742492,0.3216922879219055,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9343503713607788,0.4105705320835113,0.389495849609375,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194791078567505,0.2777062952518463,1.2555135488510132,287.094482421875,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087238788604736,1.0,1.0,0.0,1.0,-3.3555026054382324,3.3554935455322266,9.060979209607469e-06,2.59494686126709,0.6059909462928772,0.6059909462928772,0.0,136.8414764404297,143.0,18540.798828125,-0.0,2944.563232421875,1.0,283.1499938964844,286.48638916015625,290.64727783203125,292.1050109863281,293.1499938964844,293.1499938964844,283.1499938964844,17814.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976853370666504,1.0,0.0,0.0,1.3284410238265991,1.3284465074539185,1.1775463093499638e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4136.677734375,0.0,109.4424057006836,1683.569091796875,0.0,915.993408203125,0.3751140236854553,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9219161868095398,0.4007098078727722,0.3613426089286804,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.989867091178894,0.4938792288303375,0.4677916765213012,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9699312448501588,0.4608147740364074,0.3225911855697632,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9315394759178162,0.4118809103965759,0.3907968699932098,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172889351844788,0.2783654332160949,1.2587831020355225,287.0946350097656,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108947992324829,1.0,1.0,0.0,1.0,-3.364048480987549,3.364039421081543,9.107316145673394e-06,2.6016032695770264,0.6086334586143494,0.6086334586143494,0.0,138.6195526123047,146.0,18657.57421875,-0.0,2973.377685546875,1.0,283.1499938964844,286.4831848144531,290.6756591796875,292.1423645019531,293.1499938964844,293.1499938964844,283.1499938964844,17782.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994418263435364,1.0,0.0,0.0,1.3382595777511597,1.338265061378479,1.1950172051911068e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4149.439453125,0.0,111.07342529296876,1683.569091796875,0.0,925.6967163085938,0.3768817484378814,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9219161868095398,0.4007098078727722,0.3613426089286804,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.989867091178894,0.4938792288303375,0.4677916765213012,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9699312448501588,0.4608147740364074,0.3225911855697632,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9315394759178162,0.4118809103965759,0.3907968699932098,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172889351844788,0.2783654332160949,1.2587831020355225,287.0946350097656,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108947992324829,1.0,1.0,0.0,1.0,-3.364048480987549,3.364039421081543,9.107316145673394e-06,2.6016032695770264,0.6086334586143494,0.6086334586143494,0.0,138.6195526123047,146.0,18657.57421875,-0.0,2973.377685546875,1.0,283.1499938964844,286.4831848144531,290.6756591796875,292.1423645019531,293.1499938964844,293.1499938964844,283.1499938964844,17782.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994418263435364,1.0,0.0,0.0,1.3382595777511597,1.338265061378479,1.1950172051911068e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4149.439453125,0.0,111.07342529296876,1683.569091796875,0.0,925.6967163085938,0.3768817484378814,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9171876311302184,0.4010559320449829,0.3617348074913025,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9865894317626952,0.4948948621749878,0.4688323438167572,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9661170840263368,0.4618721008300781,0.3233894109725952,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9274001717567444,0.4130251109600067,0.3919590711593628,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928955078125,0.8141423463821411,0.2789199948310852,1.2616655826568604,287.0928649902344,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0927734375,1.0,0.6131398677825928,1.0,1.0,0.0,1.0,-3.3715968132019043,3.3715877532958984,9.14831798581872e-06,2.607473134994507,0.6113214492797852,0.6113214492797852,0.0,140.8153839111328,146.0,18770.0,-0.0,3002.5419921875,1.0,283.1499938964844,286.478271484375,290.69635009765625,292.17303466796875,293.1499938964844,293.1499938964844,283.1499938964844,17753.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019540429115295,1.0,0.0,0.0,1.3484631776809692,1.3484686613082886,1.2133094173805148e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4160.025390625,0.0,112.80156707763672,1683.569091796875,0.0,939.7354736328124,0.3787402510643005,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9167393445968628,0.40108323097229,0.361767053604126,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9862668514251708,0.4949802160263061,0.4689207673072815,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9657428860664368,0.461961030960083,0.323457270860672,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9269983768463136,0.4131218492984772,0.3920582234859466,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.8138362169265747,0.278965950012207,1.261909246444702,287.0926208496094,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.23321533203125,287.092529296875,1.0,0.6133410930633545,1.0,1.0,0.0,1.0,-3.372236013412476,3.37222671508789,9.151792255579494e-06,2.6079697608947754,0.6115658283233643,0.6115658283233643,0.0,141.02281188964844,149.0,18779.97265625,-0.0,3005.140869140625,1.0,283.1499938964844,286.4777526855469,290.6978454589844,292.1754150390625,293.1499938964844,293.1499938964844,283.1499938964844,17751.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602202832698822,1.0,0.0,0.0,1.3494001626968384,1.3494056463241575,1.2149962458352093e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4160.87109375,0.0,112.96184539794922,1683.569091796875,0.0,941.1358032226562,0.3789118826389313,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9138471484184264,0.4012431800365448,0.3619610369205475,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.984135627746582,0.4955023527145386,0.4694647490978241,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9632772207260132,0.4625053405761719,0.323874831199646,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9243746399879456,0.4137160181999206,0.3926701545715332,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09088134765625,0.8118265867233276,0.2792446315288543,1.2634034156799316,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315979003906,287.0906982421875,1.0,0.614613950252533,1.0,1.0,0.0,1.0,-3.3761589527130127,3.376149892807007,9.173129910777789e-06,2.611016035079956,0.6131327748298645,0.6131327748298645,0.0,142.36790466308594,149.0,18842.998046875,-0.0,3021.52734375,1.0,283.1499938964844,286.4742431640625,290.7057800292969,292.1890869140625,293.1499938964844,293.1499938964844,283.1499938964844,17736.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038371324539185,1.0,0.0,0.0,1.3554418087005615,1.3554474115371704,1.225900376766731e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4165.8583984375,0.0,114.00154876708984,1683.569091796875,0.0,950.3764038085938,0.3800220787525177,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9108744859695436,0.4013856053352356,0.3621418476104736,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9818501472473145,0.4960056841373443,0.4699938297271728,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9606478214263916,0.4630307257175445,0.3242812156677246,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9216266870498656,0.4142929017543793,0.3932685256004333,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885925292969,0.8096921443939209,0.2795093953609466,1.2648476362228394,287.0885314941406,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.0883483886719,1.0,0.6159009337425232,1.0,1.0,0.0,1.0,-3.379958391189575,3.3799493312835693,9.193811820296103e-06,2.6139636039733887,0.6147618889808655,0.6147618889808655,0.0,143.77554321289062,152.0,18907.09375,-0.0,3038.03759765625,1.0,283.1499938964844,286.47021484375,290.7116394042969,292.2007141113281,293.1499938964844,293.1499938964844,283.1499938964844,17721.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055648922920227,1.0,0.0,0.0,1.3617801666259766,1.3617857694625854,1.2373922686492733e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4170.35107421875,0.0,115.1033935546875,1683.569091796875,0.0,960.2277221679688,0.3811928629875183,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049392938613892,0.4016191959381103,0.3624629080295563,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769442677497864,0.4969568848609924,0.4710055291652679,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550612568855286,0.4640256464481354,0.3250593245029449,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159774780273438,0.4153958261013031,0.3944229483604431,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051519989967346,0.2799986898899078,1.2675812244415283,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184832453727722,1.0,1.0,0.0,1.0,-3.387173891067505,3.38716459274292,9.233129276253749e-06,2.6195521354675293,0.618193507194519,0.618193507194519,0.0,146.71673583984375,155.0,19038.119140625,-0.0,3071.038818359375,1.0,283.1499938964844,286.4607238769531,290.7175598144531,292.2180480957031,293.1499938964844,293.1499938964844,283.1499938964844,17693.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091451644897461,1.0,0.0,0.0,1.375295639038086,1.3753012418746948,1.2620760969639377e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4177.97509765625,0.0,117.48918151855467,1683.569091796875,0.0,980.9070434570312,0.3837076723575592,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049392938613892,0.4016191959381103,0.3624629080295563,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769442677497864,0.4969568848609924,0.4710055291652679,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550612568855286,0.4640256464481354,0.3250593245029449,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159774780273438,0.4153958261013031,0.3944229483604431,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051519989967346,0.2799986898899078,1.2675812244415283,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184832453727722,1.0,1.0,0.0,1.0,-3.387173891067505,3.38716459274292,9.233129276253749e-06,2.6195521354675293,0.618193507194519,0.618193507194519,0.0,146.71673583984375,155.0,19038.119140625,-0.0,3071.038818359375,1.0,283.1499938964844,286.4607238769531,290.7175598144531,292.2180480957031,293.1499938964844,293.1499938964844,283.1499938964844,17693.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091451644897461,1.0,0.0,0.0,1.375295639038086,1.3753012418746948,1.2620760969639377e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4177.97509765625,0.0,117.48918151855467,1683.569091796875,0.0,980.9070434570312,0.3837076723575592,1.0,0.0,3.0,1.0,0.0
12319740,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992242217063904,0.4017852544784546,0.3627282083034515,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717304706573486,0.4978327453136444,0.4719520211219787,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9492164254188538,0.4649463593959808,0.325789600610733,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103704690933228,0.4164313077926636,0.3955188393592834,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004557490348816,0.2804358601570129,1.2701032161712646,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.0744323730469,1.0,0.6210406422615051,1.0,1.0,0.0,1.0,-3.393861532211304,3.3938522338867188,9.269612746720668e-06,2.624719381332397,0.6218399405479431,0.6218399405479431,0.0,149.76174926757812,158.0,19172.42578125,-0.0,3103.59375,1.0,283.1499938964844,286.4494323730469,290.716796875,292.2284240722656,293.1499938964844,293.1499938964844,283.1499938964844,17667.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127431988716125,1.0,0.0,0.0,1.3898701667785645,1.389875888824463,1.2889672973415145e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4184.02880859375,0.0,120.11510467529295,1683.569091796875,0.0,1002.04541015625,0.3864440321922302,1.0,0.0,3.0,1.0,0.0
12319800,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992242217063904,0.4017852544784546,0.3627282083034515,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717304706573486,0.4978327453136444,0.4719520211219787,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9492164254188538,0.4649463593959808,0.325789600610733,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103704690933228,0.4164313077926636,0.3955188393592834,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004557490348816,0.2804358601570129,1.2701032161712646,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.0744323730469,1.0,0.6210406422615051,1.0,1.0,0.0,1.0,-3.393861532211304,3.3938522338867188,9.269612746720668e-06,2.624719381332397,0.6218399405479431,0.6218399405479431,0.0,149.76174926757812,158.0,19172.42578125,-0.0,3103.59375,1.0,283.1499938964844,286.4494323730469,290.716796875,292.2284240722656,293.1499938964844,293.1499938964844,283.1499938964844,17667.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127431988716125,1.0,0.0,0.0,1.3898701667785645,1.389875888824463,1.2889672973415145e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4184.02880859375,0.0,120.11510467529295,1683.569091796875,0.0,1002.04541015625,0.3864440321922302,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.893582820892334,0.4018856287002563,0.3629375398159027,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663220643997192,0.4986311495304107,0.4728296101093292,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432628750801086,0.4657940864562988,0.3264714777469635,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.905015230178833,0.4174007773399353,0.3965556025505066,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654602050781,0.7957810163497925,0.2808238565921783,1.272417426109314,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235477924346924,1.0,1.0,0.0,1.0,-3.400019884109497,3.400010585784912,9.303235856350511e-06,2.6294643878936768,0.6256805658340454,0.6256805658340454,0.0,152.86190795898438,161.0,19309.419921875,-0.0,3135.399169921875,1.0,283.1499938964844,286.4364929199219,290.7105712890625,292.23309326171875,293.1499938964844,293.1499938964844,283.1499938964844,17642.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163015365600586,1.0,0.0,0.0,1.4054226875305176,1.405428409576416,1.317975488746015e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4188.79296875,0.0,122.97590637207033,1683.569091796875,0.0,1023.2970581054688,0.3893883526325226,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.893582820892334,0.4018856287002563,0.3629375398159027,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663220643997192,0.4986311495304107,0.4728296101093292,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432628750801086,0.4657940864562988,0.3264714777469635,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.905015230178833,0.4174007773399353,0.3965556025505066,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654602050781,0.7957810163497925,0.2808238565921783,1.272417426109314,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235477924346924,1.0,1.0,0.0,1.0,-3.400019884109497,3.400010585784912,9.303235856350511e-06,2.6294643878936768,0.6256805658340454,0.6256805658340454,0.0,152.86190795898438,161.0,19309.419921875,-0.0,3135.399169921875,1.0,283.1499938964844,286.4364929199219,290.7105712890625,292.23309326171875,293.1499938964844,293.1499938964844,283.1499938964844,17642.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163015365600586,1.0,0.0,0.0,1.4054226875305176,1.405428409576416,1.317975488746015e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4188.79296875,0.0,122.97590637207033,1683.569091796875,0.0,1023.2970581054688,0.3893883526325226,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545349121094,0.8880485892295837,0.4019221067428589,0.3630914688110351,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.96079283952713,0.4993531405925751,0.4736371338367462,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.9372995495796204,0.4665699899196625,0.3271049559116363,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999994993209839,0.4183053970336914,0.3975333273410797,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911842465400696,0.2811645865440368,1.2745286226272583,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.625991702079773,1.0,1.0,0.0,1.0,-3.405653715133667,3.405644416809082,9.334012247563804e-06,2.6337907314300537,0.6296972632408142,0.6296972632408142,0.0,155.9901123046875,164.0,19448.583984375,-0.0,3166.291259765625,1.0,283.1499938964844,286.4220886230469,290.6997375488281,292.2329406738281,293.1499938964844,293.1499938964844,283.1499938964844,17619.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61982661485672,1.0,0.0,0.0,1.4218798875808716,1.4218857288360596,1.3490226535850525e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4192.458984375,0.0,126.06765747070312,1683.569091796875,0.0,1044.685546875,0.3925281167030334,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545349121094,0.8880485892295837,0.4019221067428589,0.3630914688110351,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.96079283952713,0.4993531405925751,0.4736371338367462,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.9372995495796204,0.4665699899196625,0.3271049559116363,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999994993209839,0.4183053970336914,0.3975333273410797,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911842465400696,0.2811645865440368,1.2745286226272583,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.625991702079773,1.0,1.0,0.0,1.0,-3.405653715133667,3.405644416809082,9.334012247563804e-06,2.6337907314300537,0.6296972632408142,0.6296972632408142,0.0,155.9901123046875,164.0,19448.583984375,-0.0,3166.291259765625,1.0,283.1499938964844,286.4220886230469,290.6997375488281,292.2329406738281,293.1499938964844,293.1499938964844,283.1499938964844,17619.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61982661485672,1.0,0.0,0.0,1.4218798875808716,1.4218857288360596,1.3490226535850525e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4192.458984375,0.0,126.06765747070312,1683.569091796875,0.0,1044.685546875,0.3925281167030334,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0486145019531,0.8853319883346558,0.4019167125225067,0.3631477653980255,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9579994082450868,0.4996861219406128,0.4740149676799774,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9343365430831908,0.4669311642646789,0.3274034857749939,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975489735603333,0.4187335968017578,0.3979999721050262,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889241576194763,0.2813175022602081,1.2755085229873655,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481262207031,1.0,0.6271876692771912,1.0,1.0,0.0,1.0,-3.4082748889923096,3.4082655906677246,9.34833224164322e-06,2.6357977390289307,0.6317671537399292,0.6317671537399292,0.0,157.55984497070312,164.0,19518.833984375,-0.0,3181.362548828125,1.0,283.1499938964844,286.4143981933594,290.6927185058594,292.2312316894531,293.1499938964844,293.1499938964844,283.1499938964844,17608.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215804815292358,1.0,0.0,0.0,1.4304300546646118,1.4304358959197998,1.3652955033194305e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4193.91748046875,0.0,127.69984436035156,1683.569091796875,0.0,1055.4498291015625,0.3941684067249298,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8826525211334229,0.4018957912921905,0.3631905019283294,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9551941156387328,0.5000006556510925,0.4743757843971252,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9313963651657104,0.4672746956348419,0.3276899755001068,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8951290249824524,0.4191458225250244,0.3984519839286804,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7866926193237305,0.2814589738845825,1.2764384746551514,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0418701171875,1.0,0.628365695476532,1.0,1.0,0.0,1.0,-3.4107673168182373,3.4107580184936523,9.36194737732876e-06,2.637701988220215,0.6338753700256348,0.6338753700256348,0.0,159.1315460205078,167.0,19589.45703125,-0.0,3196.174560546875,1.0,283.1499938964844,286.4063720703125,290.68475341796875,292.2285461425781,293.1499938964844,293.1499938964844,283.1499938964844,17597.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233307719230652,1.0,0.0,0.0,1.4391833543777466,1.4391891956329346,1.3820560695876338e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4195.14599609375,0.0,129.3890838623047,1683.569091796875,0.0,1066.2730712890625,0.3958536386489868,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774109482765198,0.4018094837665558,0.3632366955280304,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495677947998048,0.5005764961242676,0.4750481247901916,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.9256121516227722,0.4679107069969177,0.3282280266284942,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903868794441223,0.4199241697788238,0.39931321144104,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823206782341003,0.2817091643810272,1.2781548500061035,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306684613227844,1.0,1.0,0.0,1.0,-3.415379285812378,3.415369987487793,9.387132195115557e-06,2.641211986541748,0.6381975412368774,0.6381975412368774,0.0,162.27786254882812,170.0,19731.564453125,-0.0,3225.025390625,1.0,283.1499938964844,286.3894958496094,290.6662292480469,292.2204895019531,293.1499938964844,293.1499938964844,283.1499938964844,17577.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268280744552612,1.0,0.0,0.0,1.45725679397583,1.4572627544403076,1.416986066260506e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4196.966796875,0.0,132.93499755859375,1683.569091796875,0.0,1088.1376953125,0.3993512094020843,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774109482765198,0.4018094837665558,0.3632366955280304,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495677947998048,0.5005764961242676,0.4750481247901916,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.9256121516227722,0.4679107069969177,0.3282280266284942,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903868794441223,0.4199241697788238,0.39931321144104,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823206782341003,0.2817091643810272,1.2781548500061035,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306684613227844,1.0,1.0,0.0,1.0,-3.415379285812378,3.415369987487793,9.387132195115557e-06,2.641211986541748,0.6381975412368774,0.6381975412368774,0.0,162.27786254882812,170.0,19731.564453125,-0.0,3225.025390625,1.0,283.1499938964844,286.3894958496094,290.6662292480469,292.2204895019531,293.1499938964844,293.1499938964844,283.1499938964844,17577.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268280744552612,1.0,0.0,0.0,1.45725679397583,1.4572627544403076,1.416986066260506e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4196.966796875,0.0,132.93499755859375,1683.569091796875,0.0,1088.1376953125,0.3993512094020843,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723288774490356,0.4016647040843963,0.3632312417030334,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9439468383789062,0.5010820031166077,0.4756550788879394,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.91999614238739,0.468479186296463,0.3287197351455688,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857775330543518,0.4206413328647613,0.4001177251338959,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780733108520508,0.2819162905216217,1.2796818017959597,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2024230957031,287.01416015625,1.0,0.6328995823860168,1.0,1.0,0.0,1.0,-3.419498920440674,3.4194893836975098,9.409604899701662e-06,2.644328117370605,0.6426520347595215,0.6426520347595215,0.0,165.42469787597656,173.0,19874.529296875,-0.0,3252.823486328125,1.0,283.1499938964844,286.3715515136719,290.6445007324219,292.2091064453125,293.1499938964844,293.1499938964844,283.1499938964844,17557.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630307674407959,1.0,0.0,0.0,1.4760507345199585,1.4760568141937256,1.453771005799354e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4198.00146484375,0.0,136.70535278320312,1683.569091796875,0.0,1110.20361328125,0.4030123651027679,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723288774490356,0.4016647040843963,0.3632312417030334,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9439468383789062,0.5010820031166077,0.4756550788879394,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.91999614238739,0.468479186296463,0.3287197351455688,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857775330543518,0.4206413328647613,0.4001177251338959,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780733108520508,0.2819162905216217,1.2796818017959597,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2024230957031,287.01416015625,1.0,0.6328995823860168,1.0,1.0,0.0,1.0,-3.419498920440674,3.4194893836975098,9.409604899701662e-06,2.644328117370605,0.6426520347595215,0.6426520347595215,0.0,165.42469787597656,173.0,19874.529296875,-0.0,3252.823486328125,1.0,283.1499938964844,286.3715515136719,290.6445007324219,292.2091064453125,293.1499938964844,293.1499938964844,283.1499938964844,17557.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630307674407959,1.0,0.0,0.0,1.4760507345199585,1.4760568141937256,1.453771005799354e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4198.00146484375,0.0,136.70535278320312,1683.569091796875,0.0,1110.20361328125,0.4030123651027679,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674067854881287,0.4014632701873779,0.3631756603717804,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383625984191896,0.5015187859535217,0.4761980772018432,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145961999893188,0.4689817726612091,0.3291661441326141,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.881301760673523,0.4212985932826996,0.4008665084838867,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739516496658325,0.2820817232131958,1.281024932861328,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350600719451904,1.0,1.0,0.0,1.0,-3.4231386184692383,3.423129081726074,9.429427336726803e-06,2.6470603942871094,0.6472275853157043,0.6472275853157043,0.0,168.56961059570312,176.0,20017.99609375,-0.0,3279.568603515625,1.0,283.1499938964844,286.3526916503906,290.6200561523437,292.1948547363281,293.1499938964844,293.1499938964844,283.1499938964844,17539.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337525844573975,1.0,0.0,0.0,1.4955148696899414,1.4955209493637085,1.4923644187092577e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4198.357421875,0.0,140.69964599609375,1683.569091796875,0.0,1132.3524169921875,0.4068281948566437,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674067854881287,0.4014632701873779,0.3631756603717804,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383625984191896,0.5015187859535217,0.4761980772018432,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145961999893188,0.4689817726612091,0.3291661441326141,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.881301760673523,0.4212985932826996,0.4008665084838867,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739516496658325,0.2820817232131958,1.281024932861328,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350600719451904,1.0,1.0,0.0,1.0,-3.4231386184692383,3.423129081726074,9.429427336726803e-06,2.6470603942871094,0.6472275853157043,0.6472275853157043,0.0,168.56961059570312,176.0,20017.99609375,-0.0,3279.568603515625,1.0,283.1499938964844,286.3526916503906,290.6200561523437,292.1948547363281,293.1499938964844,293.1499938964844,283.1499938964844,17539.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337525844573975,1.0,0.0,0.0,1.4955148696899414,1.4955209493637085,1.4923644187092577e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4198.357421875,0.0,140.69964599609375,1683.569091796875,0.0,1132.3524169921875,0.4068281948566437,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626426458358765,0.4012074768543243,0.3630718886852264,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328462481498718,0.5018887519836426,0.4766789078712463,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.909460425376892,0.4694205820560455,0.3295686542987823,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769583106040955,0.4218975305557251,0.4015610218048095,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.983642578125,0.7699549794197083,0.2822070121765136,1.2821909189224243,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371518969535828,1.0,1.0,0.0,1.0,-3.426314353942871,3.426304817199707,9.446678632230032e-06,2.649421215057373,0.6519137620925903,0.6519137620925903,0.0,171.71127319335938,179.0,20161.63671875,-0.0,3305.275634765625,1.0,283.1499938964844,286.3330383300781,290.5934143066406,292.1781921386719,293.1499938964844,293.1499938964844,283.1499938964844,17521.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371468305587769,1.0,0.0,0.0,1.515600085258484,1.5156062841415403,1.5327195512782057e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4198.15087890625,0.0,144.9173126220703,1683.569091796875,0.0,1154.46484375,0.41078981757164,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626426458358765,0.4012074768543243,0.3630718886852264,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328462481498718,0.5018887519836426,0.4766789078712463,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.909460425376892,0.4694205820560455,0.3295686542987823,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769583106040955,0.4218975305557251,0.4015610218048095,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.983642578125,0.7699549794197083,0.2822070121765136,1.2821909189224243,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371518969535828,1.0,1.0,0.0,1.0,-3.426314353942871,3.426304817199707,9.446678632230032e-06,2.649421215057373,0.6519137620925903,0.6519137620925903,0.0,171.71127319335938,179.0,20161.63671875,-0.0,3305.275634765625,1.0,283.1499938964844,286.3330383300781,290.5934143066406,292.1781921386719,293.1499938964844,293.1499938964844,283.1499938964844,17521.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371468305587769,1.0,0.0,0.0,1.515600085258484,1.5156062841415403,1.5327195512782057e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4198.15087890625,0.0,144.9173126220703,1683.569091796875,0.0,1154.46484375,0.41078981757164,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8603182435035706,0.4010594487190246,0.3630021512508392,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9301230311393738,0.5020488500595093,0.4768961071968078,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.9070066213607788,0.4696162641048431,0.3297535479068756,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8748350143432617,0.422175258398056,0.401887983083725,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.7680025100708008,0.2822547554969787,1.2827081680297852,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745483398437,1.0,0.6381722092628479,1.0,1.0,0.0,1.0,-3.427729606628418,3.427720308303833,9.454344763071276e-06,2.650463342666626,0.6542962789535522,0.6542962789535522,0.0,173.2805633544922,179.0,20233.439453125,-0.0,3317.737060546875,1.0,283.1499938964844,286.3229064941406,290.57940673828125,292.1690979003906,293.1499938964844,293.1499938964844,283.1499938964844,17513.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388174891471863,1.0,0.0,0.0,1.5258668661117554,1.525873064994812,1.5535552222445406e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4197.86962890625,0.0,147.11111450195312,1683.569091796875,0.0,1165.453369140625,0.4128238558769226,1.0,0.0,3.0,1.0,0.0
