time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.8580309152603149,0.4008978903293609,0.3629204034805298,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9274279475212096,0.5021920204162598,0.4770975708961487,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.904636800289154,0.4697959423065185,0.3299274146556854,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.8727430105209351,0.4224381446838379,0.4022011756896972,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7660797834396362,0.2822925150394439,1.2831811904907229,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.966064453125,1.0,0.639175295829773,1.0,1.0,0.0,1.0,-3.429028511047364,3.4290192127227783,9.46136424317956e-06,2.6514124870300293,0.6567044854164124,0.6567044854164124,0.0,174.84866333007812,182.0,20305.193359375,-0.0,3329.93115234375,1.0,283.1499938964844,286.3126220703125,290.5650329589844,292.1596069335937,293.1499938964844,293.1499938964844,283.1499938964844,17505.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404668092727661,1.0,0.0,0.0,1.536280632019043,1.5362868309020996,1.5748329929010654e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4197.49462890625,0.0,149.36277770996094,1683.569091796875,0.0,1176.3682861328125,0.4148930609226227,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535672426223755,0.4005378484725952,0.3627241253852844,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221420288085938,0.5024320483207703,0.4774571359157562,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001263976097107,0.4701112806797027,0.3302447497844696,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686535954475403,0.4229231178760528,0.4027894735336303,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623241543769836,0.2823404967784881,1.284005641937256,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411341428756714,1.0,1.0,0.0,1.0,-3.4313061237335205,3.4312965869903564,9.473617865296546e-06,2.6530544757843018,0.6615893840789795,0.6615893840789795,0.0,177.9817657470703,185.0,20448.369140625,-0.0,3353.5810546875,1.0,283.1499938964844,286.2915954589844,290.5355529785156,292.13970947265625,293.1499938964844,293.1499938964844,283.1499938964844,17489.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643706202507019,1.0,0.0,0.0,1.5575010776519775,1.5575073957443235,1.6186393736461469e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4196.52978515625,0.0,154.0333251953125,1683.569091796875,0.0,1197.9974365234375,0.4191272854804992,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535672426223755,0.4005378484725952,0.3627241253852844,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221420288085938,0.5024320483207703,0.4774571359157562,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001263976097107,0.4701112806797027,0.3302447497844696,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686535954475403,0.4229231178760528,0.4027894735336303,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623241543769836,0.2823404967784881,1.284005641937256,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411341428756714,1.0,1.0,0.0,1.0,-3.4313061237335205,3.4312965869903564,9.473617865296546e-06,2.6530544757843018,0.6615893840789795,0.6615893840789795,0.0,177.9817657470703,185.0,20448.369140625,-0.0,3353.5810546875,1.0,283.1499938964844,286.2915954589844,290.5355529785156,292.13970947265625,293.1499938964844,293.1499938964844,283.1499938964844,17489.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643706202507019,1.0,0.0,0.0,1.5575010776519775,1.5575073957443235,1.6186393736461469e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4196.52978515625,0.0,154.0333251953125,1683.569091796875,0.0,1197.9974365234375,0.4191272854804992,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492453098297119,0.4001295268535614,0.3624849021434784,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.91702401638031,0.5026107430458069,0.4777595102787018,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957419395446777,0.470368891954422,0.3305221796035766,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646866083145142,0.4233541488647461,0.4033273756504059,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586846351623535,0.2823524177074432,1.284670352935791,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430307030677795,1.0,1.0,0.0,1.0,-3.4331624507904053,3.433152914047241,9.483523172093555e-06,2.654359579086304,0.6665621995925903,0.6665621995925903,0.0,181.11016845703125,188.0,20590.943359375,-0.0,3376.248779296875,1.0,283.1499938964844,286.27001953125,290.5054016113281,292.1189270019531,293.1499938964844,293.1499938964844,283.1499938964844,17474.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468513607978821,1.0,0.0,0.0,1.5792279243469238,1.57923424243927,1.664113824517699e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4195.37353515625,0.0,158.93089294433594,1683.569091796875,0.0,1219.2376708984375,0.4234862029552459,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492453098297119,0.4001295268535614,0.3624849021434784,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.91702401638031,0.5026107430458069,0.4777595102787018,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957419395446777,0.470368891954422,0.3305221796035766,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646866083145142,0.4233541488647461,0.4033273756504059,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586846351623535,0.2823524177074432,1.284670352935791,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430307030677795,1.0,1.0,0.0,1.0,-3.4331624507904053,3.433152914047241,9.483523172093555e-06,2.654359579086304,0.6665621995925903,0.6665621995925903,0.0,181.11016845703125,188.0,20590.943359375,-0.0,3376.248779296875,1.0,283.1499938964844,286.27001953125,290.5054016113281,292.1189270019531,293.1499938964844,293.1499938964844,283.1499938964844,17474.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468513607978821,1.0,0.0,0.0,1.5792279243469238,1.57923424243927,1.664113824517699e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4195.37353515625,0.0,158.93089294433594,1683.569091796875,0.0,1219.2376708984375,0.4234862029552459,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450570702552795,0.3996749818325043,0.3622043430805206,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121105670928956,0.5027297139167786,0.478005975484848,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914599418640137,0.4705703556537628,0.3307608067989349,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608375191688538,0.4237322509288788,0.4038158059120178,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.755156934261322,0.282329261302948,1.2851797342300415,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448668837547302,1.0,1.0,0.0,1.0,-3.4346089363098145,3.4345993995666504,9.491142009210309e-06,2.6553378105163574,0.6716181039810181,0.6716181039810181,0.0,184.23361206054688,191.0,20732.720703125,-0.0,3397.94970703125,1.0,283.1499938964844,286.2479858398437,290.47515869140625,292.09783935546875,293.1499938964844,293.1499938964844,283.1499938964844,17460.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498863697052002,1.0,0.0,0.0,1.6014339923858645,1.6014405488967896,1.7112422767695534e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4194.1533203125,0.0,164.0587615966797,1683.569091796875,0.0,1239.9549560546875,0.427964836359024,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450570702552795,0.3996749818325043,0.3622043430805206,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121105670928956,0.5027297139167786,0.478005975484848,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914599418640137,0.4705703556537628,0.3307608067989349,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608375191688538,0.4237322509288788,0.4038158059120178,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.755156934261322,0.282329261302948,1.2851797342300415,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448668837547302,1.0,1.0,0.0,1.0,-3.4346089363098145,3.4345993995666504,9.491142009210309e-06,2.6553378105163574,0.6716181039810181,0.6716181039810181,0.0,184.23361206054688,191.0,20732.720703125,-0.0,3397.94970703125,1.0,283.1499938964844,286.2479858398437,290.47515869140625,292.09783935546875,293.1499938964844,293.1499938964844,283.1499938964844,17460.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498863697052002,1.0,0.0,0.0,1.6014339923858645,1.6014405488967896,1.7112422767695534e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4194.1533203125,0.0,164.0587615966797,1683.569091796875,0.0,1239.9549560546875,0.427964836359024,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409969806671143,0.399181067943573,0.3618874847888946,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074424505233764,0.5027913451194763,0.478198766708374,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872810006141663,0.4707182943820953,0.3309623897075653,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571032285690308,0.4240593910217285,0.4042566120624542,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517374157905579,0.2822726964950561,1.2855409383773804,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466456055641174,1.0,1.0,0.0,1.0,-3.435666799545288,3.435657501220703,9.49659170146333e-06,2.6560070514678955,0.6767518520355225,0.6767518520355225,0.0,187.3516387939453,194.0,20873.52734375,-0.0,3418.72265625,1.0,283.1499938964844,286.2255249023437,290.4453430175781,292.0769348144531,293.1499938964844,293.1499938964844,283.1499938964844,17446.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652797520160675,1.0,0.0,0.0,1.6240867376327517,1.6240934133529663,1.7599967350179213e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4193.001953125,0.0,169.41847229003906,1683.569091796875,0.0,1260.0279541015625,0.4325567483901977,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409969806671143,0.399181067943573,0.3618874847888946,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074424505233764,0.5027913451194763,0.478198766708374,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872810006141663,0.4707182943820953,0.3309623897075653,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571032285690308,0.4240593910217285,0.4042566120624542,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517374157905579,0.2822726964950561,1.2855409383773804,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466456055641174,1.0,1.0,0.0,1.0,-3.435666799545288,3.435657501220703,9.49659170146333e-06,2.6560070514678955,0.6767518520355225,0.6767518520355225,0.0,187.3516387939453,194.0,20873.52734375,-0.0,3418.72265625,1.0,283.1499938964844,286.2255249023437,290.4453430175781,292.0769348144531,293.1499938964844,293.1499938964844,283.1499938964844,17446.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652797520160675,1.0,0.0,0.0,1.6240867376327517,1.6240934133529663,1.7599967350179213e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4193.001953125,0.0,169.41847229003906,1683.569091796875,0.0,1260.0279541015625,0.4325567483901977,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8390119671821594,0.3989194631576538,0.3617163002490997,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.9052127599716188,0.5028005838394165,0.478274941444397,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852294683456421,0.4707722067832947,0.3310492932796478,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8552771806716919,0.4242037236690521,0.4044589698314667,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.7500663995742798,0.2822319567203522,1.2856661081314087,286.8847961425781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6475136876106262,1.0,1.0,0.0,1.0,-3.4360511302948,3.436041593551636,9.49850982578937e-06,2.6562271118164062,0.6793476939201355,0.6793476939201355,0.0,188.90847778320312,194.0,20943.53125,-0.0,3428.760009765625,1.0,283.1499938964844,286.21417236328125,290.4307556152344,292.0667419433594,293.1499938964844,293.1499938964844,283.1499938964844,17440.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542019844055176,1.0,0.0,0.0,1.635578155517578,1.6355847120285034,1.7849907862910189e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4192.498046875,0.0,172.18768310546875,1683.569091796875,0.0,1269.7821044921875,0.4348948001861572,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370549082756042,0.3986482322216034,0.3615367412567138,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.9030601382255554,0.5027963519096375,0.4783385992050171,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8832033276557922,0.4708137512207031,0.3311276137828827,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8534780740737915,0.4243360757827759,0.4046501815319061,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.7484204769134521,0.2821835279464721,1.2857571840286257,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8745422363281,1.0,0.6483685374259949,1.0,1.0,0.0,1.0,-3.4363455772399902,3.436336040496826,9.499927728029434e-06,2.6563758850097656,0.6819612383842468,0.6819612383842468,0.0,190.4641265869141,197.0,21013.228515625,-0.0,3438.58056640625,1.0,283.1499938964844,286.2027587890625,290.4164733886719,292.0567932128906,293.1499938964844,293.1499938964844,283.1499938964844,17434.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655570924282074,1.0,0.0,0.0,1.64716899394989,1.647175669670105,1.810379757216652e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4192.0595703125,0.0,175.01531982421875,1683.569091796875,0.0,1279.33203125,0.437258780002594,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332175612449646,0.3980768918991089,0.3611521422863006,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988937735557556,0.5027484893798828,0.4784289300441742,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792263865470886,0.470860481262207,0.3312591314315796,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499574661254883,0.4245654046535492,0.4049994349479675,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452007532119751,0.2820640504360199,1.2858390808105469,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500396132469177,1.0,1.0,0.0,1.0,-3.4366683959960938,3.4366588592529297,9.501281965640374e-06,2.6564645767211914,0.687240719795227,0.687240719795227,0.0,193.5720367431641,200.0,21151.650390625,-0.0,3457.578125,1.0,283.1499938964844,286.1796875,290.3891296386719,292.03790283203125,293.1499938964844,293.1499938964844,283.1499938964844,17421.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581940650939941,1.0,0.0,0.0,1.6706408262252808,1.6706476211547852,1.8623426001340706e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4191.453125,0.0,180.848373413086,1683.569091796875,0.0,1297.75048828125,0.4420627355575561,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332175612449646,0.3980768918991089,0.3611521422863006,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988937735557556,0.5027484893798828,0.4784289300441742,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792263865470886,0.470860481262207,0.3312591314315796,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499574661254883,0.4245654046535492,0.4049994349479675,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452007532119751,0.2820640504360199,1.2858390808105469,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500396132469177,1.0,1.0,0.0,1.0,-3.4366683959960938,3.4366588592529297,9.501281965640374e-06,2.6564645767211914,0.687240719795227,0.687240719795227,0.0,193.5720367431641,200.0,21151.650390625,-0.0,3457.578125,1.0,283.1499938964844,286.1796875,290.3891296386719,292.03790283203125,293.1499938964844,293.1499938964844,283.1499938964844,17421.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581940650939941,1.0,0.0,0.0,1.6706408262252808,1.6706476211547852,1.8623426001340706e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4191.453125,0.0,180.848373413086,1683.569091796875,0.0,1297.75048828125,0.4420627355575561,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294709920883179,0.3974677622318268,0.3607340157032013,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948130011558533,0.5026492476463318,0.4784711301326751,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753485679626465,0.4708602130413055,0.3313580453395843,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465357422828674,0.4247485697269439,0.4053054749965668,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.742071807384491,0.2819153964519501,1.2857913970947266,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516605615615845,1.0,1.0,0.0,1.0,-3.436645984649658,3.436636686325073,9.500719897914678e-06,2.656283378601074,0.6925885677337646,0.6925885677337646,0.0,196.6754150390625,203.0,21288.685546875,-0.0,3475.73388671875,1.0,283.1499938964844,286.1564025878906,290.3638000488281,292.0208435058594,293.1499938964844,293.1499938964844,283.1499938964844,17409.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606510281562805,1.0,0.0,0.0,1.6944843530654907,1.694491267204285,1.915881142622311e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4191.326171875,0.0,186.922103881836,1683.569091796875,0.0,1315.141845703125,0.4469649493694305,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294709920883179,0.3974677622318268,0.3607340157032013,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948130011558533,0.5026492476463318,0.4784711301326751,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753485679626465,0.4708602130413055,0.3313580453395843,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465357422828674,0.4247485697269439,0.4053054749965668,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.742071807384491,0.2819153964519501,1.2857913970947266,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516605615615845,1.0,1.0,0.0,1.0,-3.436645984649658,3.436636686325073,9.500719897914678e-06,2.656283378601074,0.6925885677337646,0.6925885677337646,0.0,196.6754150390625,203.0,21288.685546875,-0.0,3475.73388671875,1.0,283.1499938964844,286.1564025878906,290.3638000488281,292.0208435058594,293.1499938964844,293.1499938964844,283.1499938964844,17409.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606510281562805,1.0,0.0,0.0,1.6944843530654907,1.694491267204285,1.915881142622311e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4191.326171875,0.0,186.922103881836,1683.569091796875,0.0,1315.141845703125,0.4469649493694305,1.0,0.0,3.0,1.0,0.0
12321660,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258004188537598,0.396821916103363,0.3602832555770874,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908167481422424,0.5024999976158142,0.4784665405750274,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715683221817017,0.4708146154880523,0.3314255774021148,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432070016860962,0.4248867034912109,0.4055694043636322,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390268445014954,0.2817386388778686,1.2856186628341677,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532332301139832,1.0,1.0,0.0,1.0,-3.4362893104553223,3.4362800121307373,9.498307008470874e-06,2.6558430194854736,0.6980034708976746,0.6980034708976746,0.0,199.7742462158203,206.0,21424.22265625,-0.0,3493.06884765625,1.0,283.1499938964844,286.1329345703125,290.34112548828125,292.00616455078125,293.1499938964844,293.1499938964844,283.1499938964844,17398.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629292964935303,1.0,0.0,0.0,1.718681573867798,1.7186886072158811,1.9709892740138457e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4191.82373046875,0.0,193.2408447265625,1683.569091796875,0.0,1331.3873291015625,0.4519617855548858,1.0,0.0,3.0,1.0,0.0
12321720,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258004188537598,0.396821916103363,0.3602832555770874,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908167481422424,0.5024999976158142,0.4784665405750274,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715683221817017,0.4708146154880523,0.3314255774021148,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432070016860962,0.4248867034912109,0.4055694043636322,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390268445014954,0.2817386388778686,1.2856186628341677,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532332301139832,1.0,1.0,0.0,1.0,-3.4362893104553223,3.4362800121307373,9.498307008470874e-06,2.6558430194854736,0.6980034708976746,0.6980034708976746,0.0,199.7742462158203,206.0,21424.22265625,-0.0,3493.06884765625,1.0,283.1499938964844,286.1329345703125,290.34112548828125,292.00616455078125,293.1499938964844,293.1499938964844,283.1499938964844,17398.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629292964935303,1.0,0.0,0.0,1.718681573867798,1.7186886072158811,1.9709892740138457e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4191.82373046875,0.0,193.2408447265625,1683.569091796875,0.0,1331.3873291015625,0.4519617855548858,1.0,0.0,3.0,1.0,0.0
12321780,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221901059150696,0.3961410820484161,0.359801322221756,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869051337242126,0.5023028254508972,0.4784170389175415,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678842186927795,0.470725804567337,0.3314631283283233,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399642109870911,0.4249782562255859,0.405790776014328,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360590696334839,0.2815358638763428,1.2853292226791382,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.65475994348526,1.0,1.0,0.0,1.0,-3.4356136322021484,3.4356040954589844,9.494136065768544e-06,2.655157804489136,0.7034837603569031,0.7034837603569031,0.0,202.86862182617188,209.0,21558.171875,-0.0,3509.6142578125,1.0,283.1499938964844,286.1093444824219,290.32159423828125,291.994384765625,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650150418281555,1.0,0.0,0.0,1.7432106733322144,1.7432178258895874,2.0276507939343002e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4193.08544921875,0.0,199.8076171875,1683.569091796875,0.0,1346.3594970703125,0.457048624753952,1.0,0.0,3.0,1.0,0.0
12321840,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221901059150696,0.3961410820484161,0.359801322221756,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869051337242126,0.5023028254508972,0.4784170389175415,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678842186927795,0.470725804567337,0.3314631283283233,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399642109870911,0.4249782562255859,0.405790776014328,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360590696334839,0.2815358638763428,1.2853292226791382,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.65475994348526,1.0,1.0,0.0,1.0,-3.4356136322021484,3.4356040954589844,9.494136065768544e-06,2.655157804489136,0.7034837603569031,0.7034837603569031,0.0,202.86862182617188,209.0,21558.171875,-0.0,3509.6142578125,1.0,283.1499938964844,286.1093444824219,290.32159423828125,291.994384765625,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650150418281555,1.0,0.0,0.0,1.7432106733322144,1.7432178258895874,2.0276507939343002e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4193.08544921875,0.0,199.8076171875,1683.569091796875,0.0,1346.3594970703125,0.457048624753952,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8204020261764526,0.3957878649234772,0.3595489263534546,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8849807977676392,0.5021865963935852,0.4783756732940674,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8660775423049927,0.4706655442714691,0.3314709365367889,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8383720517158508,0.4250059127807617,0.4058845043182373,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7346017360687256,0.2814251780509949,1.28514301776886,286.78692626953125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.78619384765625,1.0,0.6555064916610718,1.0,1.0,0.0,1.0,-3.435158491134644,3.4351489543914795,9.491406672168525e-06,2.654726028442383,0.7062485814094543,0.7062485814094543,0.0,204.4141082763672,209.0,21624.52734375,-0.0,3517.59521484375,1.0,283.1499938964844,286.0975036621094,290.31317138671875,291.98980712890625,293.1499938964844,293.1499938964844,283.1499938964844,17382.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659825444221497,1.0,0.0,0.0,1.755596160888672,1.755603313446045,2.056565904240415e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4194.0537109375,0.0,203.18585205078125,1683.569091796875,0.0,1353.336669921875,0.4596250355243683,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186224102973938,0.395426481962204,0.359289288520813,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769470214844,0.8830776214599609,0.5020590424537659,0.478323757648468,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8642943501472473,0.4705952405929565,0.3314717710018158,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.8367987871170044,0.4250224828720093,0.4059676229953766,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.7331609129905701,0.2813085317611694,1.2849305868148804,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762451171875,1.0,0.6562424302101135,1.0,1.0,0.0,1.0,-3.434629201889038,3.434619665145874,9.488272553426214e-06,2.65423846244812,0.7090293765068054,0.7090293765068054,0.0,205.95851135253903,212.0,21690.455078125,-0.0,3525.39111328125,1.0,283.1499938964844,286.08563232421875,290.3057861328125,291.9861755371094,293.1499938964844,293.1499938964844,283.1499938964844,17377.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668970584869385,1.0,0.0,0.0,1.768057107925415,1.768064260482788,2.0858638549725586e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4195.2646484375,0.0,206.6273193359375,1683.569091796875,0.0,1359.9503173828125,0.4622223079204559,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.815078616142273,0.3946803510189056,0.358749121427536,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793345093727112,0.5017712116241455,0.4781892597675323,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607971668243408,0.4704257249832153,0.3314533233642578,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337062001228333,0.4250244796276092,0.4061042666435241,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303241491317749,0.2810578346252441,1.2844284772872925,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576836705207825,1.0,1.0,0.0,1.0,-3.433356046676636,3.433346509933472,9.480834705755116e-06,2.6531031131744385,0.7146386504173279,0.7146386504173279,0.0,209.044189453125,215.0,21821.001953125,-0.0,3540.4443359375,1.0,283.1499938964844,286.0618896484375,290.2942199707031,291.9819641113281,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685577630996704,1.0,0.0,0.0,1.7931948900222778,1.79320228099823,2.14559818800808e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4198.4892578125,0.0,213.7012176513672,1683.569091796875,0.0,1372.0057373046875,0.4674772322177887,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.815078616142273,0.3946803510189056,0.358749121427536,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793345093727112,0.5017712116241455,0.4781892597675323,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607971668243408,0.4704257249832153,0.3314533233642578,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337062001228333,0.4250244796276092,0.4061042666435241,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303241491317749,0.2810578346252441,1.2844284772872925,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576836705207825,1.0,1.0,0.0,1.0,-3.433356046676636,3.433346509933472,9.480834705755116e-06,2.6531031131744385,0.7146386504173279,0.7146386504173279,0.0,209.044189453125,215.0,21821.001953125,-0.0,3540.4443359375,1.0,283.1499938964844,286.0618896484375,290.2942199707031,291.9819641113281,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685577630996704,1.0,0.0,0.0,1.7931948900222778,1.79320228099823,2.14559818800808e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4198.4892578125,0.0,213.7012176513672,1683.569091796875,0.0,1372.0057373046875,0.4674772322177887,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115376830101013,0.3939038515090942,0.3581818342208862,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.875674843788147,0.501440703868866,0.4780146479606628,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.857390284538269,0.4702186584472656,0.331408828496933,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306798338890076,0.4249866008758545,0.4062032103538513,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275388836860657,0.2807844877243042,1.2838256359100342,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590852737426758,1.0,1.0,0.0,1.0,-3.431804180145264,3.4317946434021,9.471888006373774e-06,2.6517624855041504,0.7203124761581421,0.7203124761581421,0.0,212.12564086914065,218.0,21949.76171875,-0.0,3554.794677734375,1.0,283.1499938964844,286.0380859375,290.2875366210937,291.9823913574219,293.1499938964844,293.1499938964844,283.1499938964844,17358.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699848771095276,1.0,0.0,0.0,1.8186118602752688,1.8186192512512207,2.206853082498128e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4202.9228515625,0.0,221.03436279296875,1683.569091796875,0.0,1382.412109375,0.4728105962276459,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115376830101013,0.3939038515090942,0.3581818342208862,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.875674843788147,0.501440703868866,0.4780146479606628,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.857390284538269,0.4702186584472656,0.331408828496933,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306798338890076,0.4249866008758545,0.4062032103538513,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275388836860657,0.2807844877243042,1.2838256359100342,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590852737426758,1.0,1.0,0.0,1.0,-3.431804180145264,3.4317946434021,9.471888006373774e-06,2.6517624855041504,0.7203124761581421,0.7203124761581421,0.0,212.12564086914065,218.0,21949.76171875,-0.0,3554.794677734375,1.0,283.1499938964844,286.0380859375,290.2875366210937,291.9823913574219,293.1499938964844,293.1499938964844,283.1499938964844,17358.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699848771095276,1.0,0.0,0.0,1.8186118602752688,1.8186192512512207,2.206853082498128e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4202.9228515625,0.0,221.03436279296875,1683.569091796875,0.0,1382.412109375,0.4728105962276459,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079767227172852,0.3930985033512115,0.3575887680053711,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.872097909450531,0.5010691285133362,0.4778014719486236,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540709018707275,0.4699757397174835,0.331339418888092,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277124762535095,0.4249108731746673,0.4062665104866028,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247951030731201,0.2804895639419555,1.2831265926361084,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604491472244263,1.0,1.0,0.0,1.0,-3.4299862384796143,3.4299769401550293,9.461512490815949e-06,2.650228977203369,0.7260512113571167,0.7260512113571167,0.0,215.20301818847656,221.0,22076.685546875,-0.0,3568.470947265625,1.0,283.1499938964844,286.0143127441406,290.2862548828125,291.9880065917969,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711666584014893,1.0,0.0,0.0,1.84429144859314,1.844299077987671,2.269616743433289e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4208.7119140625,0.0,228.6304168701172,1683.569091796875,0.0,1391.0621337890625,0.4782187640666961,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079767227172852,0.3930985033512115,0.3575887680053711,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.872097909450531,0.5010691285133362,0.4778014719486236,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540709018707275,0.4699757397174835,0.331339418888092,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277124762535095,0.4249108731746673,0.4062665104866028,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247951030731201,0.2804895639419555,1.2831265926361084,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604491472244263,1.0,1.0,0.0,1.0,-3.4299862384796143,3.4299769401550293,9.461512490815949e-06,2.650228977203369,0.7260512113571167,0.7260512113571167,0.0,215.20301818847656,221.0,22076.685546875,-0.0,3568.470947265625,1.0,283.1499938964844,286.0143127441406,290.2862548828125,291.9880065917969,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711666584014893,1.0,0.0,0.0,1.84429144859314,1.844299077987671,2.269616743433289e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4208.7119140625,0.0,228.6304168701172,1683.569091796875,0.0,1391.0621337890625,0.4782187640666961,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043771982192993,0.3922657072544098,0.3569711446762085,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686026334762573,0.5006580352783203,0.4775511920452118,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508361577987671,0.4696986079216003,0.3312462568283081,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247960805892944,0.4247990250587463,0.4062957465648651,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220820784568787,0.2801741063594818,1.2823361158370972,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617773175239563,1.0,1.0,0.0,1.0,-3.42791485786438,3.427905321121216,9.449784556636588e-06,2.648515224456787,0.7318559288978577,0.7318559288978577,0.0,218.2764434814453,224.0,22201.736328125,-0.0,3581.500244140625,1.0,283.1499938964844,285.9905700683594,290.2909240722656,291.9994201660156,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672091007232666,1.0,0.0,0.0,1.8702183961868288,1.8702261447906487,2.333877517912697e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4216.0029296875,0.0,236.49305725097656,1683.569091796875,0.0,1397.848388671875,0.483698159456253,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043771982192993,0.3922657072544098,0.3569711446762085,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686026334762573,0.5006580352783203,0.4775511920452118,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508361577987671,0.4696986079216003,0.3312462568283081,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247960805892944,0.4247990250587463,0.4062957465648651,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220820784568787,0.2801741063594818,1.2823361158370972,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617773175239563,1.0,1.0,0.0,1.0,-3.42791485786438,3.427905321121216,9.449784556636588e-06,2.648515224456787,0.7318559288978577,0.7318559288978577,0.0,218.2764434814453,224.0,22201.736328125,-0.0,3581.500244140625,1.0,283.1499938964844,285.9905700683594,290.2909240722656,291.9994201660156,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672091007232666,1.0,0.0,0.0,1.8702183961868288,1.8702261447906487,2.333877517912697e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4216.0029296875,0.0,236.49305725097656,1683.569091796875,0.0,1397.848388671875,0.483698159456253,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8025847673416138,0.3918393850326538,0.3566534221172333,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8668851852416992,0.5004380345344543,0.4774124324321747,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8492493629455566,0.4695476293563843,0.3311910331249237,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233542442321777,0.4247299432754516,0.4062979817390442,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207334637641907,0.280009001493454,1.2819076776504517,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866149902344,1.0,0.6624284386634827,1.0,1.0,0.0,1.0,-3.426786661148072,3.4267773628234863,9.443433555134106e-06,2.64759373664856,0.7347835302352905,0.7347835302352905,0.0,219.8116912841797,224.0,22263.55078125,-0.0,3587.77880859375,1.0,283.1499938964844,285.9787292480469,290.29571533203125,292.0074768066406,293.1499938964844,293.1499938964844,283.1499938964844,17337.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724538803100586,1.0,0.0,0.0,1.8832709789276123,1.883278727531433,2.3665680259910005e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4220.26220703125,0.0,240.5258026123047,1683.569091796875,0.0,1400.5177001953125,0.4864636957645416,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8008057475090027,0.3914066553115845,0.356330007314682,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8651876449584961,0.5002086758613586,0.477264940738678,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.847682535648346,0.4693886637687683,0.3311302661895752,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.8219218254089355,0.4246523380279541,0.406292200088501,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.7193881869316101,0.2798391878604889,1.2814582586288452,286.6774597167969,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.6767272949219,1.0,0.66307133436203,1.0,1.0,0.0,1.0,-3.425599813461304,3.4255905151367188,9.436773325433023e-06,2.6466314792633057,0.7377281188964844,0.7377281188964844,0.0,221.34597778320312,212.0,22324.884765625,-0.0,3593.906005859375,1.0,283.1499938964844,285.9668884277344,290.3021850585937,292.0172119140625,293.1499938964844,293.1499938964844,283.1499938964844,17333.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727485060691833,1.0,0.0,0.0,1.8963795900344849,1.8963874578475952,2.3996281584004464e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4224.95068359375,0.0,244.6265106201172,1683.569091796875,0.0,1402.6864013671875,0.4892457723617553,1.0,0.0,3.0,1.0,0.0
