time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035337328910828,0.3905407786369324,0.3554234802722931,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684456944465637,0.4997321665287018,0.4766837358474731,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508180379867554,0.4690597653388977,0.3308012187480926,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249353766441345,0.4244825541973114,0.4059970378875732,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.721829354763031,0.2794974148273468,1.279265522956848,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601160168647766,1.0,1.0,0.0,1.0,-3.420426607131958,3.420417308807373,9.408210644323844e-06,2.642604112625122,0.743644118309021,0.743644118309021,0.0,217.56979370117188,200.0,22435.322265625,-0.0,3559.45166015625,1.0,283.1499938964844,285.9422302246094,290.3203430175781,292.0414123535156,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730994582176208,1.0,0.0,0.0,1.9227218627929688,1.9227298498153689,2.466756825469929e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4235.2119140625,0.0,253.02554321289065,1683.569091796875,0.0,1405.2725830078125,0.4948514699935913,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035337328910828,0.3905407786369324,0.3554234802722931,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684456944465637,0.4997321665287018,0.4766837358474731,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508180379867554,0.4690597653388977,0.3308012187480926,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249353766441345,0.4244825541973114,0.4059970378875732,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.721829354763031,0.2794974148273468,1.279265522956848,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601160168647766,1.0,1.0,0.0,1.0,-3.420426607131958,3.420417308807373,9.408210644323844e-06,2.642604112625122,0.743644118309021,0.743644118309021,0.0,217.56979370117188,200.0,22435.322265625,-0.0,3559.45166015625,1.0,283.1499938964844,285.9422302246094,290.3203430175781,292.0414123535156,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730994582176208,1.0,0.0,0.0,1.9227218627929688,1.9227298498153689,2.466756825469929e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4235.2119140625,0.0,253.02554321289065,1683.569091796875,0.0,1405.2725830078125,0.4948514699935913,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101029396057129,0.3897032439708709,0.3543940484523773,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759384751319885,0.4992556869983673,0.4759467244148254,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579718470573425,0.4687417447566986,0.3303645551204681,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316150307655334,0.4243188500404358,0.4055513441562652,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274185419082642,0.2791838943958282,1.2764513492584229,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551822423934937,1.0,1.0,0.0,1.0,-3.4138569831848145,3.413847684860229,9.371964551974088e-06,2.6374757289886475,0.7495916485786438,0.7495916485786438,0.0,209.8910675048828,188.0,22537.650390625,-0.0,3499.039306640625,1.0,283.1499938964844,285.9169006347656,290.3458557128906,292.0721435546875,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730623841285706,1.0,0.0,0.0,1.9491682052612305,1.94917631149292,2.535082046506432e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4246.953125,0.0,261.6736755371094,1683.569091796875,0.0,1404.9990234375,0.5004994869232178,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101029396057129,0.3897032439708709,0.3543940484523773,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759384751319885,0.4992556869983673,0.4759467244148254,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579718470573425,0.4687417447566986,0.3303645551204681,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316150307655334,0.4243188500404358,0.4055513441562652,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274185419082642,0.2791838943958282,1.2764513492584229,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551822423934937,1.0,1.0,0.0,1.0,-3.4138569831848145,3.413847684860229,9.371964551974088e-06,2.6374757289886475,0.7495916485786438,0.7495916485786438,0.0,209.8910675048828,188.0,22537.650390625,-0.0,3499.039306640625,1.0,283.1499938964844,285.9169006347656,290.3458557128906,292.0721435546875,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730623841285706,1.0,0.0,0.0,1.9491682052612305,1.94917631149292,2.535082046506432e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4246.953125,0.0,261.6736755371094,1683.569091796875,0.0,1404.9990234375,0.5004994869232178,1.0,0.0,3.0,1.0,0.0
12322860,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188188076019287,0.3888898193836212,0.3533148169517517,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863554000854492,0.4987804293632507,0.4751345217227936,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679662346839905,0.4684339761734009,0.329878956079483,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408152461051941,0.4241624474525451,0.4050362706184387,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350940108299255,0.2789013981819153,1.2734133005142212,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491550207138062,1.0,1.0,0.0,1.0,-3.4067249298095703,3.4067156314849854,9.332733498013113e-06,2.631922960281372,0.755577027797699,0.755577027797699,0.0,200.24383544921875,176.0,22635.6171875,-0.0,3426.0849609375,1.0,283.1499938964844,285.8916015625,290.3782653808594,292.1098937988281,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729246377944946,1.0,0.0,0.0,1.975685358047485,1.9756935834884644,2.604527651328681e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4260.30615234375,0.0,270.5620422363281,1683.569091796875,0.0,1403.984130859375,0.5061805248260498,1.0,0.0,3.0,1.0,0.0
12322920,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188188076019287,0.3888898193836212,0.3533148169517517,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863554000854492,0.4987804293632507,0.4751345217227936,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679662346839905,0.4684339761734009,0.329878956079483,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408152461051941,0.4241624474525451,0.4050362706184387,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350940108299255,0.2789013981819153,1.2734133005142212,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491550207138062,1.0,1.0,0.0,1.0,-3.4067249298095703,3.4067156314849854,9.332733498013113e-06,2.631922960281372,0.755577027797699,0.755577027797699,0.0,200.24383544921875,176.0,22635.6171875,-0.0,3426.0849609375,1.0,283.1499938964844,285.8916015625,290.3782653808594,292.1098937988281,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729246377944946,1.0,0.0,0.0,1.975685358047485,1.9756935834884644,2.604527651328681e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4260.30615234375,0.0,270.5620422363281,1683.569091796875,0.0,1403.984130859375,0.5061805248260498,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292878270149231,0.3880935907363891,0.3522133529186249,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992500901222229,0.4983031451702118,0.4742801189422607,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804646134376526,0.4681319296360016,0.3293677568435669,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523187637329102,0.4240095615386963,0.4044843316078186,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446616291999817,0.2786457240581512,1.2703055143356323,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425169706344604,1.0,1.0,0.0,1.0,-3.3993561267852783,3.3993468284606934,9.29230827750871e-06,2.6261940002441406,0.7616055011749268,0.7616055011749268,0.0,189.542236328125,164.0,22730.576171875,-0.0,3346.7607421875,1.0,283.1499938964844,285.86651611328125,290.41436767578125,292.1521301269531,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730477213859558,1.0,0.0,0.0,2.002253770828247,2.002262115478516,2.675048165201588e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4274.48486328125,0.0,279.6871643066406,1683.569091796875,0.0,1404.8912353515625,0.5118891000747681,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292878270149231,0.3880935907363891,0.3522133529186249,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992500901222229,0.4983031451702118,0.4742801189422607,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804646134376526,0.4681319296360016,0.3293677568435669,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523187637329102,0.4240095615386963,0.4044843316078186,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446616291999817,0.2786457240581512,1.2703055143356323,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425169706344604,1.0,1.0,0.0,1.0,-3.3993561267852783,3.3993468284606934,9.29230827750871e-06,2.6261940002441406,0.7616055011749268,0.7616055011749268,0.0,189.542236328125,164.0,22730.576171875,-0.0,3346.7607421875,1.0,283.1499938964844,285.86651611328125,290.41436767578125,292.1521301269531,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730477213859558,1.0,0.0,0.0,2.002253770828247,2.002262115478516,2.675048165201588e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4274.48486328125,0.0,279.6871643066406,1683.569091796875,0.0,1404.8912353515625,0.5118891000747681,1.0,0.0,3.0,1.0,0.0
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8352405428886414,0.3877001404762268,0.3516586124897003,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802307128906,0.9066711664199828,0.4980626702308655,0.4738423526287079,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.8876367807388306,0.46798175573349,0.3291062712669372,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8589762449264526,0.4239331781864166,0.4041996300220489,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.7502050399780273,0.278526246547699,1.2687482833862305,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794372558594,1.0,0.6390542984008789,1.0,1.0,0.0,1.0,-3.39563250541687,3.395623207092285,9.271922863263171e-06,2.623302459716797,0.7646377086639404,0.7646377086639404,0.0,183.9593505859375,164.0,22777.1484375,-0.0,3305.788818359375,1.0,283.1499938964844,285.8540954589844,290.4331970214844,292.1741638183594,293.1499938964844,293.1499938964844,283.1499938964844,17313.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731828451156616,1.0,0.0,0.0,2.015553474426269,2.015561819076538,2.710703483899124e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4281.72998046875,0.0,284.3382263183594,1683.569091796875,0.0,1405.88720703125,0.5147526264190674,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8417466282844543,0.3873089849948883,0.3511025607585907,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.9152440428733826,0.4978205263614654,0.4733994901180267,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.8954302072525024,0.4678314924240112,0.3288421034812927,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8662802577018738,0.4238562285900116,0.4039109051227569,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7563043236732483,0.278411328792572,1.2671949863433838,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5688171386719,1.0,0.6355270743370056,1.0,1.0,0.0,1.0,-3.3918979167938232,3.3918888568878174,9.251506526197772e-06,2.6204047203063965,0.7676824331283569,0.7676824331283569,0.0,178.28150939941406,152.0,22823.177734375,-0.0,3264.329833984375,1.0,283.1499938964844,285.8417358398437,290.45233154296875,292.196533203125,293.1499938964844,293.1499938964844,283.1499938964844,17311.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733392477035522,1.0,0.0,0.0,2.0288608074188232,2.028869390487671,2.746615734849911e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4289.04248046875,0.0,289.0478820800781,1683.569091796875,0.0,1407.0408935546875,0.5176215171813965,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567574620246887,0.3865322172641754,0.3499887585639953,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354177117347716,0.4973305165767669,0.4725010693073272,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135677218437196,0.4675298631191253,0.3283077478408813,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.883031964302063,0.4236997067928314,0.4033237993717193,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.770395815372467,0.2781932055950165,1.2641085386276243,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283286213874817,1.0,1.0,0.0,1.0,-3.384417057037353,3.384407758712769,9.210692951455712e-06,2.6146066188812256,0.7738122940063477,0.7738122940063477,0.0,166.73646545410156,140.0,22913.7265625,-0.0,3180.55908203125,1.0,283.1499938964844,285.8173522949219,290.49169921875,292.2423095703125,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736586689949036,1.0,0.0,0.0,2.055494546890259,2.0555031299591064,2.819201085912937e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4303.869140625,0.0,298.64337158203125,1683.569091796875,0.0,1409.3983154296875,0.5233744382858276,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567574620246887,0.3865322172641754,0.3499887585639953,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354177117347716,0.4973305165767669,0.4725010693073272,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135677218437196,0.4675298631191253,0.3283077478408813,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.883031964302063,0.4236997067928314,0.4033237993717193,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.770395815372467,0.2781932055950165,1.2641085386276243,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283286213874817,1.0,1.0,0.0,1.0,-3.384417057037353,3.384407758712769,9.210692951455712e-06,2.6146066188812256,0.7738122940063477,0.7738122940063477,0.0,166.73646545410156,140.0,22913.7265625,-0.0,3180.55908203125,1.0,283.1499938964844,285.8173522949219,290.49169921875,292.2423095703125,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736586689949036,1.0,0.0,0.0,2.055494546890259,2.0555031299591064,2.819201085912937e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4303.869140625,0.0,298.64337158203125,1683.569091796875,0.0,1409.3983154296875,0.5233744382858276,1.0,0.0,3.0,1.0,0.0
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751062154769897,0.3857615888118744,0.3488748371601105,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.95827716588974,0.4968317747116089,0.471588522195816,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368909001350404,0.4672254920005798,0.3277671039104461,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.903043270111084,0.423538327217102,0.4027262032032013,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874534726142883,0.2779885828495025,1.2610559463500977,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209882497787476,1.0,1.0,0.0,1.0,-3.376939535140991,3.3769302368164062,9.17001125344541e-06,2.6088197231292725,0.780001163482666,0.780001163482666,0.0,155.03489685058594,128.0,23002.375,-0.0,3096.25634765625,1.0,283.1499938964844,285.7933044433594,290.53253173828125,292.2893981933594,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739370226860046,1.0,0.0,0.0,2.082150459289551,2.082159280776977,2.8927948392265534e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4318.99755859375,0.0,308.4752197265625,1683.569091796875,0.0,1411.4544677734375,0.5291462540626526,1.0,0.0,3.0,1.0,0.0
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751062154769897,0.3857615888118744,0.3488748371601105,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.95827716588974,0.4968317747116089,0.471588522195816,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368909001350404,0.4672254920005798,0.3277671039104461,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.903043270111084,0.423538327217102,0.4027262032032013,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874534726142883,0.2779885828495025,1.2610559463500977,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209882497787476,1.0,1.0,0.0,1.0,-3.376939535140991,3.3769302368164062,9.17001125344541e-06,2.6088197231292725,0.780001163482666,0.780001163482666,0.0,155.03489685058594,128.0,23002.375,-0.0,3096.25634765625,1.0,283.1499938964844,285.7933044433594,290.53253173828125,292.2893981933594,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739370226860046,1.0,0.0,0.0,2.082150459289551,2.082159280776977,2.8927948392265534e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4318.99755859375,0.0,308.4752197265625,1683.569091796875,0.0,1411.4544677734375,0.5291462540626526,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976911902427673,0.3849959969520569,0.3477624058723449,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820306301116944,0.4963238835334778,0.4706641137599945,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633768200874328,0.4669176042079925,0.3272216618061065,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293594360351562,0.423371285200119,0.4021201431751251,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080292344093323,0.2777953445911407,1.258040428161621,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135449409484863,1.0,1.0,0.0,1.0,-3.3694779872894287,3.369468927383423,9.129528734774794e-06,2.603053569793701,0.7862540483474731,0.7862540483474731,0.0,143.25119018554688,131.0,23089.208984375,-0.0,3011.883544921875,1.0,283.1499938964844,285.7696838378906,290.5749206542969,292.3379211425781,293.1499938964844,293.1499938964844,283.1499938964844,17305.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741527915000916,1.0,0.0,0.0,2.1088218688964844,2.108830690383911,2.967379657548008e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4334.44970703125,0.0,318.5444030761719,1683.569091796875,0.0,1413.0494384765625,0.5349348783493042,1.0,0.0,3.0,1.0,0.0
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976911902427673,0.3849959969520569,0.3477624058723449,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820306301116944,0.4963238835334778,0.4706641137599945,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633768200874328,0.4669176042079925,0.3272216618061065,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293594360351562,0.423371285200119,0.4021201431751251,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080292344093323,0.2777953445911407,1.258040428161621,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135449409484863,1.0,1.0,0.0,1.0,-3.3694779872894287,3.369468927383423,9.129528734774794e-06,2.603053569793701,0.7862540483474731,0.7862540483474731,0.0,143.25119018554688,131.0,23089.208984375,-0.0,3011.883544921875,1.0,283.1499938964844,285.7696838378906,290.5749206542969,292.3379211425781,293.1499938964844,293.1499938964844,283.1499938964844,17305.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741527915000916,1.0,0.0,0.0,2.1088218688964844,2.108830690383911,2.967379657548008e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4334.44970703125,0.0,318.5444030761719,1683.569091796875,0.0,1413.0494384765625,0.5349348783493042,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089913368225098,0.3842175602912903,0.3468871116638183,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920386075973512,0.4957980215549469,0.4699809849262237,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751296043395996,0.466594249010086,0.3268570899963379,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.942832887172699,0.4231887757778168,0.4017581939697265,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.817711353302002,0.277601033449173,1.2562521696090698,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103528738021851,1.0,1.0,0.0,1.0,-3.364575147628784,3.3645660877227783,9.10288690647576e-06,2.599230527877808,0.7925980091094971,0.7925980091094971,0.0,138.02081298828125,134.0,23185.61328125,-0.0,2971.0771484375,1.0,283.1499938964844,285.7474670410156,290.6189270019531,292.38836669921875,293.1499938964844,293.1499938964844,283.1499938964844,17302.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743291616439819,1.0,0.0,0.0,2.135524034500122,2.135533332824707,3.043002720914956e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4350.72607421875,0.0,328.85699462890625,1683.569091796875,0.0,1414.35400390625,0.5407422184944153,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089913368225098,0.3842175602912903,0.3468871116638183,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920386075973512,0.4957980215549469,0.4699809849262237,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751296043395996,0.466594249010086,0.3268570899963379,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.942832887172699,0.4231887757778168,0.4017581939697265,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.817711353302002,0.277601033449173,1.2562521696090698,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103528738021851,1.0,1.0,0.0,1.0,-3.364575147628784,3.3645660877227783,9.10288690647576e-06,2.599230527877808,0.7925980091094971,0.7925980091094971,0.0,138.02081298828125,134.0,23185.61328125,-0.0,2971.0771484375,1.0,283.1499938964844,285.7474670410156,290.6189270019531,292.38836669921875,293.1499938964844,293.1499938964844,283.1499938964844,17302.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743291616439819,1.0,0.0,0.0,2.135524034500122,2.135533332824707,3.043002720914956e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4350.72607421875,0.0,328.85699462890625,1683.569091796875,0.0,1414.35400390625,0.5407422184944153,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.9111096858978271,0.3838103711605072,0.3464946746826172,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9937750697135924,0.4955185353755951,0.4696880280971527,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9772316217422484,0.4664159119129181,0.3267107009887695,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.9453634023666382,0.4230811893939972,0.4016261994838714,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8194935321807861,0.2774909436702728,1.2556086778640747,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336669921875,286.4799499511719,1.0,0.6095868945121765,1.0,1.0,0.0,1.0,-3.3626418113708496,3.362632751464844,9.092441359825898e-06,2.597741842269897,0.7958127856254578,0.7958127856254578,0.0,137.00521850585938,134.0,23235.982421875,-0.0,2961.026611328125,1.0,283.1499938964844,285.7368469238281,290.64166259765625,292.4145202636719,293.1499938964844,293.1499938964844,283.1499938964844,17300.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744374632835388,1.0,0.0,0.0,2.14890718460083,2.148916244506836,3.0812623208476e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4359.19287109375,0.0,334.1127014160156,1683.569091796875,0.0,1415.1553955078125,0.5436567068099976,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.911504089832306,0.3833916187286377,0.3461159467697143,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.9941937923431396,0.495227575302124,0.4694100320339203,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.977779746055603,0.4662262797355652,0.326575368642807,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.9460601210594176,0.4229621887207031,0.4015091955661773,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4722900390625,0.8199576139450073,0.2773710191249847,1.2550439834594729,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1334228515625,286.4714660644531,1.0,0.609189510345459,1.0,1.0,0.0,1.0,-3.360869169235229,3.360860109329224,9.082881661015564e-06,2.596381902694702,0.7990556955337524,0.7990556955337524,0.0,136.64730834960938,137.0,23286.833984375,-0.0,2955.109619140625,1.0,283.1499938964844,285.72637939453125,290.6647644042969,292.4411926269531,293.1499938964844,293.1499938964844,283.1499938964844,17299.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745683550834656,1.0,0.0,0.0,2.1623127460479736,2.1623220443725586,3.119826317288244e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4367.7919921875,0.0,339.4368896484375,1683.569091796875,0.0,1416.1241455078125,0.5465790033340454,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087557792663574,0.3825241029262543,0.3453792631626129,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923713207244872,0.4946136772632599,0.4688748121261596,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757376313209534,0.4658161699771881,0.3263207376003265,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437252283096312,0.4226922988891601,0.4012961089611053,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181967735290527,0.2771035432815552,1.254033088684082,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091248393058777,1.0,1.0,0.0,1.0,-3.357561111450196,3.357552051544189,9.065082849701868e-06,2.5938541889190674,0.8056269884109497,0.8056269884109497,0.0,137.25213623046875,140.0,23388.833984375,-0.0,2951.378173828125,1.0,283.1499938964844,285.7058410644531,290.7118225097656,292.49560546875,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748880743980408,1.0,0.0,0.0,2.189192295074463,2.189201593399048,3.1978728998183215e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4385.24755859375,0.0,350.2944641113281,1683.569091796875,0.0,1418.491943359375,0.5524470806121826,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087557792663574,0.3825241029262543,0.3453792631626129,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923713207244872,0.4946136772632599,0.4688748121261596,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757376313209534,0.4658161699771881,0.3263207376003265,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437252283096312,0.4226922988891601,0.4012961089611053,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181967735290527,0.2771035432815552,1.254033088684082,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091248393058777,1.0,1.0,0.0,1.0,-3.357561111450196,3.357552051544189,9.065082849701868e-06,2.5938541889190674,0.8056269884109497,0.8056269884109497,0.0,137.25213623046875,140.0,23388.833984375,-0.0,2951.378173828125,1.0,283.1499938964844,285.7058410644531,290.7118225097656,292.49560546875,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748880743980408,1.0,0.0,0.0,2.189192295074463,2.189201593399048,3.1978728998183215e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4385.24755859375,0.0,350.2944641113281,1683.569091796875,0.0,1418.491943359375,0.5524470806121826,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033482074737548,0.381623238325119,0.3446523547172546,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882292151451112,0.4939609467983246,0.468345582485199,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710028171539308,0.4653695523738861,0.326071947813034,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382935166358948,0.4223840832710266,0.4010892808437347,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142074346542358,0.2768036127090454,1.2530773878097534,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096621751785278,1.0,1.0,0.0,1.0,-3.3543529510498047,3.354343891143799,9.0478642960079e-06,2.5914125442504883,0.8123157024383545,0.8123157024383545,0.0,138.96859741210938,143.0,23490.193359375,-0.0,2954.23486328125,1.0,283.1499938964844,285.6856384277344,290.7597961425781,292.5509948730469,293.1499938964844,293.1499938964844,283.1499938964844,17291.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675255298614502,1.0,0.0,0.0,2.2161593437194824,2.2161691188812256,3.277143036939379e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4402.91064453125,0.0,361.43548583984375,1683.569091796875,0.0,1421.214111328125,0.5583460927009583,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033482074737548,0.381623238325119,0.3446523547172546,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882292151451112,0.4939609467983246,0.468345582485199,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710028171539308,0.4653695523738861,0.326071947813034,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382935166358948,0.4223840832710266,0.4010892808437347,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142074346542358,0.2768036127090454,1.2530773878097534,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096621751785278,1.0,1.0,0.0,1.0,-3.3543529510498047,3.354343891143799,9.0478642960079e-06,2.5914125442504883,0.8123157024383545,0.8123157024383545,0.0,138.96859741210938,143.0,23490.193359375,-0.0,2954.23486328125,1.0,283.1499938964844,285.6856384277344,290.7597961425781,292.5509948730469,293.1499938964844,293.1499938964844,283.1499938964844,17291.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675255298614502,1.0,0.0,0.0,2.2161593437194824,2.2161691188812256,3.277143036939379e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4402.91064453125,0.0,361.43548583984375,1683.569091796875,0.0,1421.214111328125,0.5583460927009583,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968870043754578,0.3806963264942169,0.3439233899116516,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827168583869934,0.493274450302124,0.4678074717521667,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647514820098876,0.4648919403553009,0.3258184790611267,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313115477561952,0.4220429956912994,0.4008743464946747,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090437650680542,0.2764778733253479,1.2521123886108398,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.610515296459198,1.0,1.0,0.0,1.0,-3.3511054515838623,3.3510963916778564,9.03046293387888e-06,2.5889456272125244,0.8191248178482056,0.8191248178482056,0.0,141.2910614013672,146.0,23590.201171875,-0.0,2960.46533203125,1.0,283.1499938964844,285.6656799316406,290.80841064453125,292.6070556640625,293.1499938964844,293.1499938964844,283.1499938964844,17288.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756307482719421,1.0,0.0,0.0,2.2432003021240234,2.2432100772857666,3.357604043685569e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4420.6875,0.0,372.8607482910156,1683.569091796875,0.0,1424.000244140625,0.5642731189727783,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968870043754578,0.3806963264942169,0.3439233899116516,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827168583869934,0.493274450302124,0.4678074717521667,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647514820098876,0.4648919403553009,0.3258184790611267,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313115477561952,0.4220429956912994,0.4008743464946747,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090437650680542,0.2764778733253479,1.2521123886108398,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.610515296459198,1.0,1.0,0.0,1.0,-3.3511054515838623,3.3510963916778564,9.03046293387888e-06,2.5889456272125244,0.8191248178482056,0.8191248178482056,0.0,141.2910614013672,146.0,23590.201171875,-0.0,2960.46533203125,1.0,283.1499938964844,285.6656799316406,290.80841064453125,292.6070556640625,293.1499938964844,293.1499938964844,283.1499938964844,17288.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756307482719421,1.0,0.0,0.0,2.2432003021240234,2.2432100772857666,3.357604043685569e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4420.6875,0.0,372.8607482910156,1683.569091796875,0.0,1424.000244140625,0.5642731189727783,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899481892585754,0.3797487318515777,0.3431873023509979,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763782024383544,0.4925583302974701,0.4672538340091705,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.957666277885437,0.4643875062465668,0.3255554735660553,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237067699432372,0.4216735363006592,0.4006448984146118,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.803235650062561,0.2761320173740387,1.2511138916015625,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.12939453125,286.4070129394531,1.0,0.6115297675132751,1.0,1.0,0.0,1.0,-3.347761392593384,3.347752332687378,9.012568625621498e-06,2.5864081382751465,0.8260568380355835,0.8260568380355835,0.0,143.94215393066406,149.0,23688.521484375,-0.0,2968.35009765625,1.0,283.1499938964844,285.64599609375,290.8575744628906,292.6636047363281,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759902834892273,1.0,0.0,0.0,2.27029037475586,2.2703003883361816,3.439190550125204e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4438.53173828125,0.0,384.5654602050781,1683.569091796875,0.0,1426.6707763671875,0.5702235698699951,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899481892585754,0.3797487318515777,0.3431873023509979,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763782024383544,0.4925583302974701,0.4672538340091705,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.957666277885437,0.4643875062465668,0.3255554735660553,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237067699432372,0.4216735363006592,0.4006448984146118,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.803235650062561,0.2761320173740387,1.2511138916015625,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.12939453125,286.4070129394531,1.0,0.6115297675132751,1.0,1.0,0.0,1.0,-3.347761392593384,3.347752332687378,9.012568625621498e-06,2.5864081382751465,0.8260568380355835,0.8260568380355835,0.0,143.94215393066406,149.0,23688.521484375,-0.0,2968.35009765625,1.0,283.1499938964844,285.64599609375,290.8575744628906,292.6636047363281,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759902834892273,1.0,0.0,0.0,2.27029037475586,2.2703003883361816,3.439190550125204e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4438.53173828125,0.0,384.5654602050781,1683.569091796875,0.0,1426.6707763671875,0.5702235698699951,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8864336013793945,0.3792682588100433,0.3428158462047577,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.973003387451172,0.4921899437904358,0.4669700264930725,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9539431929588318,0.4641259610652923,0.3254195153713226,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.919855535030365,0.4214790165424347,0.400523692369461,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.8002475500106812,0.2759528756141662,1.2505992650985718,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1288146972656,286.3992614746094,1.0,0.6120705604553223,1.0,1.0,0.0,1.0,-3.3460452556610107,3.346036434173584,9.003393643070012e-06,2.585106134414673,0.8295708894729614,0.8295708894729614,0.0,145.34197998046875,149.0,23736.99609375,-0.0,2972.614501953125,1.0,283.1499938964844,285.63623046875,290.8823547363281,292.6920166015625,293.1499938964844,293.1499938964844,283.1499938964844,17284.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761612296104431,1.0,0.0,0.0,2.283846616744995,2.2838566303253174,3.480384407339443e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4447.47119140625,0.0,390.5206909179688,1683.569091796875,0.0,1427.94140625,0.5732064247131348,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829361796379089,0.3787838220596313,0.342441976070404,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.9695349335670472,0.4918150901794433,0.4666813910007477,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9501542448997498,0.4638585746288299,0.3252804279327392,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.9160476922988892,0.4212784469127655,0.4003979861736297,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972619533538818,0.2757702767848968,1.2500741481781006,286.3921203613281,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1282043457031,286.3915405273437,1.0,0.6126238703727722,1.0,1.0,0.0,1.0,-3.344298839569092,3.344289779663086,8.994060408440419e-06,2.583781242370605,0.8331173062324524,0.8331173062324524,0.0,146.77305603027344,152.0,23784.998046875,-0.0,2976.98583984375,1.0,283.1499938964844,285.62652587890625,290.9072265625,292.7205505371094,293.1499938964844,293.1499938964844,283.1499938964844,17283.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763259172439575,1.0,0.0,0.0,2.297405958175659,2.297415971755981,3.521833491504367e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4456.41357421875,0.0,396.5435485839844,1683.569091796875,0.0,1429.1663818359375,0.5761933922767639,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760727643966675,0.377804696559906,0.3416870534420013,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624085426330566,0.491047739982605,0.4660897254943847,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424946308135986,0.4633077681064605,0.3249928057193756,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087274074554444,0.4208608269691467,0.4001332521438598,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.79137122631073,0.2753963470458984,1.2489949464797974,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137511134147644,1.0,1.0,0.0,1.0,-3.340717315673828,3.3407084941864014,8.97493646334624e-06,2.581063985824585,0.8403051495552063,0.8403051495552063,0.0,149.69581604003906,155.0,23879.548828125,-0.0,2985.866943359375,1.0,283.1499938964844,285.6073303222656,290.9572448730469,292.7777404785156,293.1499938964844,293.1499938964844,283.1499938964844,17282.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766377091407776,1.0,0.0,0.0,2.324515581130981,2.324525594711304,3.605439928833221e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4474.28857421875,0.0,408.7861633300781,1683.569091796875,0.0,1431.4866943359375,0.5821753144264221,1.0,0.0,3.0,1.0,0.0
