time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760727643966675,0.377804696559906,0.3416870534420013,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624085426330566,0.491047739982605,0.4660897254943847,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424946308135986,0.4633077681064605,0.3249928057193756,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087274074554444,0.4208608269691467,0.4001332521438598,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.79137122631073,0.2753963470458984,1.2489949464797974,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137511134147644,1.0,1.0,0.0,1.0,-3.340717315673828,3.3407084941864014,8.97493646334624e-06,2.581063985824585,0.8403051495552063,0.8403051495552063,0.0,149.69581604003906,155.0,23879.548828125,-0.0,2985.866943359375,1.0,283.1499938964844,285.6073303222656,290.9572448730469,292.7777404785156,293.1499938964844,293.1499938964844,283.1499938964844,17282.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766377091407776,1.0,0.0,0.0,2.324515581130981,2.324525594711304,3.605439928833221e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4474.28857421875,0.0,408.7861633300781,1683.569091796875,0.0,1431.4866943359375,0.5821753144264221,1.0,0.0,3.0,1.0,0.0
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694508671760559,0.3768129050731659,0.3409225046634674,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551334977149964,0.4902574419975281,0.4654783606529236,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348610043525696,0.4627358317375183,0.3246919810771942,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.90200275182724,0.4204218983650207,0.3998503684997558,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856501936912537,0.2750123739242553,1.2478787899017334,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148897409439087,1.0,1.0,0.0,1.0,-3.3370184898376465,3.33700966835022,8.955204066296574e-06,2.578256607055664,0.8476265668869019,0.8476265668869019,0.0,152.6688995361328,158.0,23972.146484375,-0.0,2994.758056640625,1.0,283.1499938964844,285.5884094238281,291.0074768066406,292.8350830078125,293.1499938964844,293.1499938964844,283.1499938964844,17281.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769298911094666,1.0,0.0,0.0,2.3515915870666504,2.351602077484131,3.689922039029625e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4492.123046875,0.0,421.2833251953125,1683.569091796875,0.0,1433.6627197265625,0.5881627202033997,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694508671760559,0.3768129050731659,0.3409225046634674,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551334977149964,0.4902574419975281,0.4654783606529236,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348610043525696,0.4627358317375183,0.3246919810771942,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.90200275182724,0.4204218983650207,0.3998503684997558,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856501936912537,0.2750123739242553,1.2478787899017334,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148897409439087,1.0,1.0,0.0,1.0,-3.3370184898376465,3.33700966835022,8.955204066296574e-06,2.578256607055664,0.8476265668869019,0.8476265668869019,0.0,152.6688995361328,158.0,23972.146484375,-0.0,2994.758056640625,1.0,283.1499938964844,285.5884094238281,291.0074768066406,292.8350830078125,293.1499938964844,293.1499938964844,283.1499938964844,17281.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769298911094666,1.0,0.0,0.0,2.3515915870666504,2.351602077484131,3.689922039029625e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4492.123046875,0.0,421.2833251953125,1683.569091796875,0.0,1433.6627197265625,0.5881627202033997,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631130456924438,0.3758099377155304,0.3401488363742828,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478159546852112,0.489445686340332,0.4648478329181671,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.92739075422287,0.4621438086032867,0.3243779838085174,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956965208053589,0.4199631512165069,0.3995498120784759,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801432013511658,0.2746202349662781,1.246730089187622,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160279512405396,1.0,1.0,0.0,1.0,-3.33320951461792,3.333200693130493,8.934902325563598e-06,2.5753636360168457,0.8550833463668823,0.8550833463668823,0.0,155.6679229736328,161.0,24062.759765625,-0.0,3003.53466796875,1.0,283.1499938964844,285.5697937011719,291.0577697753906,292.89239501953125,293.1499938964844,293.1499938964844,283.1499938964844,17281.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772075295448303,1.0,0.0,0.0,2.37860107421875,2.3786118030548096,3.7751709669464617e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4509.8701171875,0.0,434.0221862792969,1683.569091796875,0.0,1435.7322998046875,0.5941476821899414,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631130456924438,0.3758099377155304,0.3401488363742828,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478159546852112,0.489445686340332,0.4648478329181671,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.92739075422287,0.4621438086032867,0.3243779838085174,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956965208053589,0.4199631512165069,0.3995498120784759,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801432013511658,0.2746202349662781,1.246730089187622,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160279512405396,1.0,1.0,0.0,1.0,-3.33320951461792,3.333200693130493,8.934902325563598e-06,2.5753636360168457,0.8550833463668823,0.8550833463668823,0.0,155.6679229736328,161.0,24062.759765625,-0.0,3003.53466796875,1.0,283.1499938964844,285.5697937011719,291.0577697753906,292.89239501953125,293.1499938964844,293.1499938964844,283.1499938964844,17281.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772075295448303,1.0,0.0,0.0,2.37860107421875,2.3786118030548096,3.7751709669464617e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4509.8701171875,0.0,434.0221862792969,1683.569091796875,0.0,1435.7322998046875,0.5941476821899414,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8570696115493774,0.3747975528240204,0.3393664956092834,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.940540850162506,0.4886139929294586,0.4641983807086944,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.9201958179473876,0.4615326523780823,0.3240506947040558,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8896233439445496,0.4194859266281128,0.3992318212985992,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337707519531,0.7748671770095825,0.2742217183113098,1.245552659034729,286.33367919921875,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171597242355347,1.0,1.0,0.0,1.0,-3.329295873641968,3.329287052154541,8.914059435483068e-06,2.5723886489868164,0.8626946210861206,0.8626946210861206,0.0,158.67996215820312,164.0,24161.005859375,-0.0,3012.134765625,1.0,283.1499938964844,285.5517272949219,291.1079406738281,292.9495544433594,293.1499938964844,293.1499938964844,283.1499938964844,17283.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774752140045166,1.0,0.0,0.0,2.405515432357788,2.405526161193848,3.8610875208178186e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4527.59521484375,0.0,446.989013671875,1683.569091796875,0.0,1437.72900390625,0.6001232266426086,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8570696115493774,0.3747975528240204,0.3393664956092834,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.940540850162506,0.4886139929294586,0.4641983807086944,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.9201958179473876,0.4615326523780823,0.3240506947040558,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8896233439445496,0.4194859266281128,0.3992318212985992,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337707519531,0.7748671770095825,0.2742217183113098,1.245552659034729,286.33367919921875,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171597242355347,1.0,1.0,0.0,1.0,-3.329295873641968,3.329287052154541,8.914059435483068e-06,2.5723886489868164,0.8626946210861206,0.8626946210861206,0.0,158.67996215820312,164.0,24161.005859375,-0.0,3012.134765625,1.0,283.1499938964844,285.5517272949219,291.1079406738281,292.9495544433594,293.1499938964844,293.1499938964844,283.1499938964844,17283.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774752140045166,1.0,0.0,0.0,2.405515432357788,2.405526161193848,3.8610875208178186e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4527.59521484375,0.0,446.989013671875,1683.569091796875,0.0,1437.72900390625,0.6001232266426086,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8541840314865112,0.3743108212947845,0.3389808237552643,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9369756579399108,0.4882111847400665,0.4638747870922088,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9167658090591432,0.4612420499324798,0.3238885402679443,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8867039084434509,0.4192582964897156,0.3990733921527862,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723405957221985,0.2740325033664703,1.244976043701172,286.33428955078125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12322998046875,286.3343505859375,1.0,0.6177257895469666,1.0,1.0,0.0,1.0,-3.3273634910583496,3.327354669570923,8.903767593437806e-06,2.570915937423706,0.866679310798645,0.866679310798645,0.0,160.17843627929688,164.0,24241.9140625,-0.0,3016.436767578125,1.0,283.1499938964844,285.5457763671875,291.1332092285156,292.97918701171875,293.1499938964844,293.1499938964844,283.1499938964844,17280.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776425242424011,1.0,0.0,0.0,2.4190163612365723,2.419027090072632,3.904549714661698e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4538.0576171875,0.0,453.58013916015625,1683.569091796875,0.0,1438.97802734375,0.6031214594841003,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8514395952224731,0.3738521635532379,0.3386180698871612,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.933534860610962,0.4878316819667816,0.4635702073574066,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9135248064994812,0.4609766006469726,0.3237418830394745,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8839157223701477,0.4190511107444763,0.3989313244819641,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.7699341177940369,0.2738604545593261,1.244462013244629,286.3353881835937,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1230163574219,286.33544921875,1.0,0.6183013916015625,1.0,1.0,0.0,1.0,-3.3255953788757324,3.3255863189697266,8.894353413779754e-06,2.569567918777466,0.8707638382911682,0.8707638382911682,0.0,161.6527862548828,167.0,24323.75,-0.0,3020.9541015625,1.0,283.1499938964844,285.5404357910156,291.1590576171875,293.01043701171875,293.1499938964844,293.1499938964844,283.1499938964844,17276.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779422760009766,1.0,0.0,0.0,2.4326117038726807,2.43262267112732,3.94856215280015e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4548.99755859375,0.0,460.2789001464844,1683.569091796875,0.0,1441.216796875,0.6061400175094604,1.0,0.0,3.0,1.0,0.0
12325020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462656140327454,0.3729796111583709,0.3379412591457367,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269475936889648,0.4871111512184143,0.4630040526390075,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075260758399964,0.4604848027229309,0.3234819173812866,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786346316337585,0.4186714887619018,0.3986853957176208,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653977870941162,0.273551881313324,1.243604302406311,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194878220558167,1.0,1.0,0.0,1.0,-3.322460174560547,3.32245135307312,8.877693289832678e-06,2.5671846866607666,0.8792028427124023,0.8792028427124023,0.0,164.56825256347656,170.0,24489.275390625,-0.0,3030.659912109375,1.0,283.1499938964844,285.5298767089844,291.21099853515625,293.0743408203125,293.1499938964844,293.1499938964844,283.1499938964844,17267.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789460778236389,1.0,0.0,0.0,2.46002459526062,2.460035562515259,4.038055010369135e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4571.048828125,0.0,473.9960021972656,1683.569091796875,0.0,1448.7266845703125,0.6122332215309143,1.0,0.0,3.0,1.0,0.0
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462656140327454,0.3729796111583709,0.3379412591457367,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269475936889648,0.4871111512184143,0.4630040526390075,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075260758399964,0.4604848027229309,0.3234819173812866,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786346316337585,0.4186714887619018,0.3986853957176208,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653977870941162,0.273551881313324,1.243604302406311,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194878220558167,1.0,1.0,0.0,1.0,-3.322460174560547,3.32245135307312,8.877693289832678e-06,2.5671846866607666,0.8792028427124023,0.8792028427124023,0.0,164.56825256347656,170.0,24489.275390625,-0.0,3030.659912109375,1.0,283.1499938964844,285.5298767089844,291.21099853515625,293.0743408203125,293.1499938964844,293.1499938964844,283.1499938964844,17267.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789460778236389,1.0,0.0,0.0,2.46002459526062,2.460035562515259,4.038055010369135e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4571.048828125,0.0,473.9960021972656,1683.569091796875,0.0,1448.7266845703125,0.6122332215309143,1.0,0.0,3.0,1.0,0.0
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413767218589783,0.3721381425857544,0.3372988402843475,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206610321998596,0.4864150881767273,0.4624674022197723,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020841121673584,0.4600152373313904,0.3232427835464477,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736228942871094,0.418314665555954,0.3984666168689728,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611213326454163,0.2732746303081512,1.242904782295227,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207165718078613,1.0,1.0,0.0,1.0,-3.319650173187256,3.319641351699829,8.86278667167062e-06,2.565053701400757,0.8880022764205933,0.8880022764205933,0.0,167.48397827148438,173.0,24656.05859375,-0.0,3041.056396484375,1.0,283.1499938964844,285.5194091796875,291.2616577148437,293.1376342773437,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803165674209595,1.0,0.0,0.0,2.4877147674560547,2.487726211547852,4.129472301883652e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4592.8642578125,0.0,488.1461181640625,1683.569091796875,0.0,1459.0128173828125,0.6183985471725464,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413767218589783,0.3721381425857544,0.3372988402843475,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206610321998596,0.4864150881767273,0.4624674022197723,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020841121673584,0.4600152373313904,0.3232427835464477,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736228942871094,0.418314665555954,0.3984666168689728,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611213326454163,0.2732746303081512,1.242904782295227,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207165718078613,1.0,1.0,0.0,1.0,-3.319650173187256,3.319641351699829,8.86278667167062e-06,2.565053701400757,0.8880022764205933,0.8880022764205933,0.0,167.48397827148438,173.0,24656.05859375,-0.0,3041.056396484375,1.0,283.1499938964844,285.5194091796875,291.2616577148437,293.1376342773437,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803165674209595,1.0,0.0,0.0,2.4877147674560547,2.487726211547852,4.129472301883652e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4592.8642578125,0.0,488.1461181640625,1683.569091796875,0.0,1459.0128173828125,0.6183985471725464,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.836694061756134,0.3713094294071197,0.3366715013980865,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146628379821776,0.4857259690761566,0.4619410634040832,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969495892524719,0.4595491886138916,0.3230090141296386,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688141107559204,0.4179645180702209,0.398257702589035,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570430040359497,0.2730159759521484,1.2423031330108645,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219768524169922,1.0,1.0,0.0,1.0,-3.317006826400757,3.316997766494751,8.848775905789807e-06,2.563049554824829,0.8971583247184753,0.8971583247184753,0.0,170.4193572998047,176.0,24822.900390625,-0.0,3051.90869140625,1.0,283.1499938964844,285.50897216796875,291.310546875,293.19927978515625,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818428039550781,1.0,0.0,0.0,2.5156242847442627,2.51563572883606,4.222648328777723e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4614.25732421875,0.0,502.7164001464844,1683.569091796875,0.0,1470.5125732421875,0.6246243119239807,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.836694061756134,0.3713094294071197,0.3366715013980865,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146628379821776,0.4857259690761566,0.4619410634040832,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969495892524719,0.4595491886138916,0.3230090141296386,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688141107559204,0.4179645180702209,0.398257702589035,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570430040359497,0.2730159759521484,1.2423031330108645,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219768524169922,1.0,1.0,0.0,1.0,-3.317006826400757,3.316997766494751,8.848775905789807e-06,2.563049554824829,0.8971583247184753,0.8971583247184753,0.0,170.4193572998047,176.0,24822.900390625,-0.0,3051.90869140625,1.0,283.1499938964844,285.50897216796875,291.310546875,293.19927978515625,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818428039550781,1.0,0.0,0.0,2.5156242847442627,2.51563572883606,4.222648328777723e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4614.25732421875,0.0,502.7164001464844,1683.569091796875,0.0,1470.5125732421875,0.6246243119239807,1.0,0.0,3.0,1.0,0.0
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321805596351624,0.3704855442047119,0.3360505104064941,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089967608451844,0.4850354492664337,0.4614156484603882,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919681310653687,0.4590778648853302,0.3227733075618744,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641860485076904,0.4176130592823028,0.3980497717857361,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531384825706482,0.2727687060832977,1.241762399673462,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232580542564392,1.0,1.0,0.0,1.0,-3.3144445419311523,3.3144357204437256,8.835200787871145e-06,2.5611047744750977,0.9066682457923888,0.9066682457923888,0.0,173.3758544921875,179.0,24988.888671875,-0.0,3063.039306640625,1.0,283.1499938964844,285.49859619140625,291.3579406738281,293.2592468261719,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834017634391785,1.0,0.0,0.0,2.543670177459717,2.5436818599700928,4.317327295666473e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4635.2294921875,0.0,517.6768798828125,1683.569091796875,0.0,1482.305908203125,0.6338925957679749,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321805596351624,0.3704855442047119,0.3360505104064941,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089967608451844,0.4850354492664337,0.4614156484603882,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919681310653687,0.4590778648853302,0.3227733075618744,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641860485076904,0.4176130592823028,0.3980497717857361,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531384825706482,0.2727687060832977,1.241762399673462,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232580542564392,1.0,1.0,0.0,1.0,-3.3144445419311523,3.3144357204437256,8.835200787871145e-06,2.5611047744750977,0.9066682457923888,0.9066682457923888,0.0,173.3758544921875,179.0,24988.888671875,-0.0,3063.039306640625,1.0,283.1499938964844,285.49859619140625,291.3579406738281,293.2592468261719,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834017634391785,1.0,0.0,0.0,2.543670177459717,2.5436818599700928,4.317327295666473e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4635.2294921875,0.0,517.6768798828125,1683.569091796875,0.0,1482.305908203125,0.6338925957679749,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8299598693847656,0.3700489997863769,0.3357337415218353,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.9062860012054444,0.4846661388874054,0.4611451029777527,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8895121812820435,0.4588145315647125,0.3226481676101684,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8619177937507629,0.4174162447452545,0.3979389667510986,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.7512310743331909,0.2726347744464874,1.2414897680282593,286.33465576171875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1242980957031,286.33416748046875,1.0,0.6239010095596313,1.0,1.0,0.0,1.0,-3.313126802444458,3.3131179809570312,8.828229510982055e-06,2.5601067543029785,0.9113865494728088,0.9113865494728088,0.0,174.8697052001953,179.0,25131.0859375,-0.0,3068.60595703125,1.0,283.1499938964844,285.4804382324219,291.3824157714844,293.29327392578125,293.1499938964844,293.1499938964844,283.1499938964844,17548.765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843618750572205,1.0,0.0,0.0,2.579704999923706,2.579716920852661,4.440516363501956e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4649.89111328125,0.0,538.9825439453125,1683.569091796875,0.0,1489.5928955078125,0.6398563385009766,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8277050256729126,0.369584709405899,0.3353891372680664,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.9036102890968324,0.4842689931392669,0.4608467519283294,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8870194554328918,0.4585206210613251,0.3224999606609344,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8596251606941223,0.4171943962574005,0.3978036940097809,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.749305784702301,0.2724849283695221,1.2411491870880127,286.32940673828125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1242370605469,286.3290405273437,1.0,0.6245333552360535,1.0,1.0,0.0,1.0,-3.311603546142578,3.311594724655152,8.820163202472031e-06,2.5589487552642822,0.9161897897720336,0.9161897897720336,0.0,176.39537048339844,182.0,25236.69140625,-0.0,3073.897216796875,1.0,283.1499938964844,285.46795654296875,291.40643310546875,293.3252258300781,293.1499938964844,293.1499938964844,283.1499938964844,17693.92578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854451298713684,1.0,0.0,0.0,2.6041452884674072,2.6041574478149414,4.525054464465939e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4661.484375,0.0,553.4386596679688,1683.569091796875,0.0,1497.8363037109375,0.6485176086425781,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231401443481445,0.3685658872127533,0.3346291780471802,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983480334281921,0.4833814203739166,0.4601733386516571,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819931149482727,0.457831859588623,0.3221417069435119,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550272583961487,0.4166665077209472,0.3974641859531402,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454469203948975,0.2721285223960876,1.2402572631835938,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257529854774475,1.0,1.0,0.0,1.0,-3.307969331741333,3.3079605102539062,8.800902833172586e-06,2.5561747550964355,0.9256778955459596,0.9256778955459596,0.0,179.50767517089844,185.0,25510.767578125,-0.0,3083.52001953125,1.0,283.1499938964844,285.4275817871094,291.45428466796875,293.3930358886719,293.1499938964844,293.1499938964844,283.1499938964844,18361.87109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881242990493774,1.0,0.0,0.0,2.679850101470948,2.6798629760742188,4.791972969542257e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4688.7451171875,0.0,601.0582275390625,1683.569091796875,0.0,1518.3221435546875,0.6668252348899841,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231401443481445,0.3685658872127533,0.3346291780471802,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983480334281921,0.4833814203739166,0.4601733386516571,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819931149482727,0.457831859588623,0.3221417069435119,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550272583961487,0.4166665077209472,0.3974641859531402,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454469203948975,0.2721285223960876,1.2402572631835938,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257529854774475,1.0,1.0,0.0,1.0,-3.307969331741333,3.3079605102539062,8.800902833172586e-06,2.5561747550964355,0.9256778955459596,0.9256778955459596,0.0,179.50767517089844,185.0,25510.767578125,-0.0,3083.52001953125,1.0,283.1499938964844,285.4275817871094,291.45428466796875,293.3930358886719,293.1499938964844,293.1499938964844,283.1499938964844,18361.87109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881242990493774,1.0,0.0,0.0,2.679850101470948,2.6798629760742188,4.791972969542257e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4688.7451171875,0.0,601.0582275390625,1683.569091796875,0.0,1518.3221435546875,0.6668252348899841,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185176253318787,0.3674494922161102,0.3337775766849518,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.893074631690979,0.4823850691318512,0.4593950808048248,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769644498825073,0.4570274353027344,0.3217005133628845,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504552841186523,0.4160385727882385,0.3970290124416351,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416059374809265,0.2717014253139496,1.2390522956848145,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268913745880127,1.0,1.0,0.0,1.0,-3.303507089614868,3.3034982681274414,8.777237781032454e-06,2.552750825881958,0.9351333975791932,0.9351333975791932,0.0,182.66954040527344,188.0,25830.8125,-0.0,3091.585205078125,1.0,283.1499938964844,285.38458251953125,291.4999389648437,293.46044921875,293.1499938964844,293.1499938964844,283.1499938964844,19180.814453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912583708763123,1.0,0.0,0.0,2.765242576599121,2.765255928039551,5.102227191855491e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4717.33203125,0.0,658.2694091796875,1683.569091796875,0.0,1542.46044921875,0.6874695420265198,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185176253318787,0.3674494922161102,0.3337775766849518,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.893074631690979,0.4823850691318512,0.4593950808048248,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769644498825073,0.4570274353027344,0.3217005133628845,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504552841186523,0.4160385727882385,0.3970290124416351,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416059374809265,0.2717014253139496,1.2390522956848145,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268913745880127,1.0,1.0,0.0,1.0,-3.303507089614868,3.3034982681274414,8.777237781032454e-06,2.552750825881958,0.9351333975791932,0.9351333975791932,0.0,182.66954040527344,188.0,25830.8125,-0.0,3091.585205078125,1.0,283.1499938964844,285.38458251953125,291.4999389648437,293.46044921875,293.1499938964844,293.1499938964844,283.1499938964844,19180.814453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912583708763123,1.0,0.0,0.0,2.765242576599121,2.765255928039551,5.102227191855491e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4717.33203125,0.0,658.2694091796875,1683.569091796875,0.0,1542.46044921875,0.6874695420265198,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139293193817139,0.3662962317466736,0.3328810930252075,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879324793815613,0.4813341498374939,0.4585539102554321,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720796704292297,0.4561661183834076,0.3212106823921203,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460333943367004,0.4153583645820617,0.3965342342853546,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378828525543213,0.2712372541427612,1.2376445531845093,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279570460319519,1.0,1.0,0.0,1.0,-3.2985408306121826,3.298532009124756,8.750892448006198e-06,2.548923254013061,0.9446355104446412,0.9446355104446412,0.0,185.8137359619141,191.0,26198.01953125,-0.0,3098.420654296875,1.0,283.1499938964844,285.3440246582031,291.5448303222656,293.531005859375,293.1499938964844,293.1499938964844,283.1499938964844,20101.15625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949891448020935,1.0,0.0,0.0,2.8566272258758545,2.8566415309906006,5.445032229545177e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4748.69580078125,0.0,723.5556640625,1683.569091796875,0.0,1571.4346923828125,0.7095504999160767,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139293193817139,0.3662962317466736,0.3328810930252075,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879324793815613,0.4813341498374939,0.4585539102554321,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720796704292297,0.4561661183834076,0.3212106823921203,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460333943367004,0.4153583645820617,0.3965342342853546,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378828525543213,0.2712372541427612,1.2376445531845093,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279570460319519,1.0,1.0,0.0,1.0,-3.2985408306121826,3.298532009124756,8.750892448006198e-06,2.548923254013061,0.9446355104446412,0.9446355104446412,0.0,185.8137359619141,191.0,26198.01953125,-0.0,3098.420654296875,1.0,283.1499938964844,285.3440246582031,291.5448303222656,293.531005859375,293.1499938964844,293.1499938964844,283.1499938964844,20101.15625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949891448020935,1.0,0.0,0.0,2.8566272258758545,2.8566415309906006,5.445032229545177e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4748.69580078125,0.0,723.5556640625,1683.569091796875,0.0,1571.4346923828125,0.7095504999160767,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093580007553101,0.3651105165481567,0.3319562673568725,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829523324966431,0.4802356660366058,0.457668274641037,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673661947250366,0.4552530944347381,0.3206855058670044,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417789340019226,0.4146330952644348,0.3959969580173492,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.734290599822998,0.2707447111606598,1.23610520362854,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289660930633545,1.0,1.0,0.0,1.0,-3.2932350635528564,3.293226480484009,8.722768143343274e-06,2.5448248386383057,0.9541347026824952,0.9541347026824952,0.0,188.9311065673828,194.0,26559.041015625,-0.0,3104.3369140625,1.0,283.1499938964844,285.3028564453125,291.5871276855469,293.5997619628906,293.1499938964844,293.1499938964844,283.1499938964844,21092.173828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991986036300659,1.0,0.0,0.0,2.951408863067627,2.951424121856689,5.81235383378953e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4779.11181640625,0.0,795.7854614257812,1683.569091796875,0.0,1604.4344482421875,0.7324424386024475,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093580007553101,0.3651105165481567,0.3319562673568725,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829523324966431,0.4802356660366058,0.457668274641037,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673661947250366,0.4552530944347381,0.3206855058670044,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417789340019226,0.4146330952644348,0.3959969580173492,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.734290599822998,0.2707447111606598,1.23610520362854,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289660930633545,1.0,1.0,0.0,1.0,-3.2932350635528564,3.293226480484009,8.722768143343274e-06,2.5448248386383057,0.9541347026824952,0.9541347026824952,0.0,188.9311065673828,194.0,26559.041015625,-0.0,3104.3369140625,1.0,283.1499938964844,285.3028564453125,291.5871276855469,293.5997619628906,293.1499938964844,293.1499938964844,283.1499938964844,21092.173828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991986036300659,1.0,0.0,0.0,2.951408863067627,2.951424121856689,5.81235383378953e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4779.11181640625,0.0,795.7854614257812,1683.569091796875,0.0,1604.4344482421875,0.7324424386024475,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8070635199546814,0.3645051717758178,0.3314851522445678,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8805224895477295,0.4796685576438904,0.4572107195854187,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8650720715522766,0.4547767043113708,0.3204109370708465,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8397102952003479,0.414253681898117,0.3957143127918243,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7325391173362732,0.2704886496067047,1.2352957725524902,286.2191772460937,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.21832275390625,1.0,0.629452645778656,1.0,1.0,0.0,1.0,-3.2904751300811768,3.290466547012329,8.708147106517572e-06,2.542689561843872,0.9588496685028076,0.9588496685028076,0.0,190.4807281494141,194.0,26757.2265625,-0.0,3107.000244140625,1.0,283.1499938964844,285.2789001464844,291.6071472167969,293.63385009765625,293.1499938964844,293.1499938964844,283.1499938964844,21724.09375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013757228851318,1.0,0.0,0.0,3.007580041885376,3.0075957775115967,6.035700721440662e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4795.365234375,0.0,840.9910888671875,1683.569091796875,0.0,1621.626953125,0.7432441711425781,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8047435879707336,0.3638940751552582,0.3310032784938812,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.878119170665741,0.4790918231010437,0.4567391276359558,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8628055453300476,0.4542895853519439,0.3201247453689575,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8376668691635132,0.4138650894165039,0.3954186737537384,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.7308047413825989,0.2702274024486542,1.2344499826431274,286.2093505859375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1177673339844,286.20867919921875,1.0,0.6299266219139099,1.0,1.0,0.0,1.0,-3.287611961364746,3.28760313987732,8.692984920344315e-06,2.5404715538024902,0.9636324048042296,0.9636324048042296,0.0,192.03076171875,197.0,26908.1796875,-0.0,3109.43408203125,1.0,283.1499938964844,285.2621459960937,291.6258239746094,293.6642761230469,293.1499938964844,293.1499938964844,283.1499938964844,22130.96875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035051584243774,1.0,0.0,0.0,3.047792434692383,3.0478086471557617,6.198179107741453e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4808.03857421875,0.0,874.065673828125,1683.569091796875,0.0,1638.5240478515625,0.7557128071784973,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001660704612732,0.362650454044342,0.330024778842926,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.873428463935852,0.4779073297977447,0.4557703733444214,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583903312683105,0.4532799422740936,0.3195309937000274,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.833681046962738,0.41305872797966,0.3948030173778534,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274071574211121,0.269689530134201,1.2326972484588623,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308454871177673,1.0,1.0,0.0,1.0,-3.2817084789276123,3.281699657440185,8.66174650582252e-06,2.53589129447937,0.9731324911117554,0.9731324911117554,0.0,195.11622619628903,200.0,27242.3203125,-0.0,3113.814453125,1.0,283.1499938964844,285.22247314453125,291.6613464355469,293.7243957519531,293.1499938964844,293.1499938964844,283.1499938964844,23202.5625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076770067214966,1.0,0.0,0.0,3.144631147384644,3.144648313522339,6.598310733352264e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4835.44189453125,0.0,957.75537109375,1683.569091796875,0.0,1671.857666015625,0.7790860533714294,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001660704612732,0.362650454044342,0.330024778842926,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.873428463935852,0.4779073297977447,0.4557703733444214,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583903312683105,0.4532799422740936,0.3195309937000274,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.833681046962738,0.41305872797966,0.3948030173778534,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274071574211121,0.269689530134201,1.2326972484588623,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308454871177673,1.0,1.0,0.0,1.0,-3.2817084789276123,3.281699657440185,8.66174650582252e-06,2.53589129447937,0.9731324911117554,0.9731324911117554,0.0,195.11622619628903,200.0,27242.3203125,-0.0,3113.814453125,1.0,283.1499938964844,285.22247314453125,291.6613464355469,293.7243957519531,293.1499938964844,293.1499938964844,283.1499938964844,23202.5625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076770067214966,1.0,0.0,0.0,3.144631147384644,3.144648313522339,6.598310733352264e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4835.44189453125,0.0,957.75537109375,1683.569091796875,0.0,1671.857666015625,0.7790860533714294,1.0,0.0,3.0,1.0,0.0
