time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956893444061279,0.3613844513893127,0.3290252685546875,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.868880569934845,0.4766873121261596,0.4547671675682068,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541174530982971,0.4522292912006378,0.3189079463481903,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298084735870361,0.4122187197208404,0.3941546678543091,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240818738937378,0.2691354751586914,1.2308671474456787,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317293643951416,1.0,1.0,0.0,1.0,-3.2755706310272217,3.275562047958374,8.629302101326175e-06,2.5311193466186523,0.9826413989067078,0.9826413989067078,0.0,198.1881561279297,203.0,27559.310546875,-0.0,3117.584228515625,1.0,283.1499938964844,285.1841125488281,291.6941833496094,293.780517578125,293.1499938964844,293.1499938964844,283.1499938964844,24295.474609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116207480430603,1.0,0.0,0.0,3.241098165512085,3.2411162853240967,7.009348905739898e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4861.30419921875,0.0,1046.2877197265625,1683.569091796875,0.0,1703.64111328125,0.8023639917373657,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956893444061279,0.3613844513893127,0.3290252685546875,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.868880569934845,0.4766873121261596,0.4547671675682068,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541174530982971,0.4522292912006378,0.3189079463481903,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298084735870361,0.4122187197208404,0.3941546678543091,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240818738937378,0.2691354751586914,1.2308671474456787,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317293643951416,1.0,1.0,0.0,1.0,-3.2755706310272217,3.275562047958374,8.629302101326175e-06,2.5311193466186523,0.9826413989067078,0.9826413989067078,0.0,198.1881561279297,203.0,27559.310546875,-0.0,3117.584228515625,1.0,283.1499938964844,285.1841125488281,291.6941833496094,293.780517578125,293.1499938964844,293.1499938964844,283.1499938964844,24295.474609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116207480430603,1.0,0.0,0.0,3.241098165512085,3.2411162853240967,7.009348905739898e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4861.30419921875,0.0,1046.2877197265625,1683.569091796875,0.0,1703.64111328125,0.8023639917373657,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913188338279724,0.3601041734218597,0.3280097246170044,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644757866859436,0.4754399359226227,0.4537349343299866,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499838709831238,0.4511458575725555,0.3182596266269684,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260356187820435,0.411352276802063,0.3934785723686218,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208125591278076,0.2685710489749908,1.2289798259735107,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325845122337341,1.0,1.0,0.0,1.0,-3.2692461013793945,3.269237518310547,8.59589908941416e-06,2.5261881351470947,0.9923095703125,0.9923095703125,0.0,201.24647521972656,191.0,27877.9375,-0.0,3120.848388671875,1.0,283.1499938964844,285.1483459472656,291.72711181640625,293.834716796875,293.1499938964844,293.1499938964844,283.1499938964844,25399.482421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147859930992126,1.0,0.0,0.0,3.336742162704468,3.336761236190796,7.429140964632097e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4887.2099609375,0.0,1139.2740478515625,1683.569091796875,0.0,1729.337890625,0.8254370093345642,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913188338279724,0.3601041734218597,0.3280097246170044,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644757866859436,0.4754399359226227,0.4537349343299866,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499838709831238,0.4511458575725555,0.3182596266269684,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260356187820435,0.411352276802063,0.3934785723686218,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208125591278076,0.2685710489749908,1.2289798259735107,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325845122337341,1.0,1.0,0.0,1.0,-3.2692461013793945,3.269237518310547,8.59589908941416e-06,2.5261881351470947,0.9923095703125,0.9923095703125,0.0,201.24647521972656,191.0,27877.9375,-0.0,3120.848388671875,1.0,283.1499938964844,285.1483459472656,291.72711181640625,293.834716796875,293.1499938964844,293.1499938964844,283.1499938964844,25399.482421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147859930992126,1.0,0.0,0.0,3.336742162704468,3.336761236190796,7.429140964632097e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4887.2099609375,0.0,1139.2740478515625,1683.569091796875,0.0,1729.337890625,0.8254370093345642,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937285900115967,0.3588588237762451,0.3267625272274017,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673073649406433,0.4742039144039154,0.4524406790733337,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527386784553528,0.450073093175888,0.317416101694107,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286768198013306,0.4104956686496734,0.3925394117832184,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231069207191467,0.268027663230896,1.2258983850479126,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291229128837585,1.0,1.0,0.0,1.0,-3.2603442668914795,3.260335683822632,8.549092854082119e-06,2.5192863941192627,1.0,1.0,0.0,197.5961761474609,179.0,28209.552734375,-0.0,3081.139892578125,1.0,283.1499938964844,285.1162414550781,291.7681579589844,293.8959045410156,293.1499938964844,293.1499938964844,283.1499938964844,26537.603515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169795632362366,1.0,0.0,0.0,3.4310598373413086,3.431080102920532,7.855066996853566e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4916.0419921875,0.0,1236.4034423828125,1683.569091796875,0.0,1747.2421875,0.8481749296188354,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937285900115967,0.3588588237762451,0.3267625272274017,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673073649406433,0.4742039144039154,0.4524406790733337,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527386784553528,0.450073093175888,0.317416101694107,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286768198013306,0.4104956686496734,0.3925394117832184,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231069207191467,0.268027663230896,1.2258983850479126,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291229128837585,1.0,1.0,0.0,1.0,-3.2603442668914795,3.260335683822632,8.549092854082119e-06,2.5192863941192627,1.0,1.0,0.0,197.5961761474609,179.0,28209.552734375,-0.0,3081.139892578125,1.0,283.1499938964844,285.1162414550781,291.7681579589844,293.8959045410156,293.1499938964844,293.1499938964844,283.1499938964844,26537.603515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169795632362366,1.0,0.0,0.0,3.4310598373413086,3.431080102920532,7.855066996853566e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4916.0419921875,0.0,1236.4034423828125,1683.569091796875,0.0,1747.2421875,0.8481749296188354,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.7966973185539246,0.3582716882228851,0.3261079490184784,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.870613157749176,0.4736094176769256,0.4517493844032287,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8559216856956482,0.4495612680912018,0.3169625401496887,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8316618204116821,0.4100900590419769,0.3920247852802276,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.725684404373169,0.2677831649780273,1.224161148071289,286.1119384765625,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1123046875,286.111572265625,1.0,0.6265643239021301,1.0,1.0,0.0,1.0,-3.2554728984832764,3.2554643154144287,8.523468750354368e-06,2.51548433303833,1.0,1.0,0.0,194.1490478515625,179.0,28393.40234375,-0.0,3051.443115234375,1.0,283.1499938964844,285.0998840332031,291.79254150390625,293.93115234375,293.1499938964844,293.1499938964844,283.1499938964844,27336.1640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178941965103149,1.0,0.0,0.0,3.482512950897217,3.4825339317321777,8.092426924122265e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4932.6953125,0.0,1292.842529296875,1683.569091796875,0.0,1754.72998046875,0.8579471111297607,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8005291223526001,0.3577156066894531,0.3254497349262237,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8748655915260315,0.4730385839939117,0.4510475993156433,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.860016942024231,0.4490739107131958,0.3165014386177063,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8354731202125549,0.4097068607807159,0.3914992809295654,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7289530634880066,0.2675629556179046,1.2223880290985107,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1095886230469,1.0,0.6236324310302734,1.0,1.0,0.0,1.0,-3.250518798828125,3.2505104541778564,8.49742991704261e-06,2.5116100311279297,1.0,1.0,0.0,190.02761840820312,167.0,28558.21875,-0.0,3017.9130859375,1.0,283.1499938964844,285.0917358398437,291.8188171386719,293.9669494628906,293.1499938964844,293.1499938964844,283.1499938964844,27863.912109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187140583992004,1.0,0.0,0.0,3.515969038009644,3.515990257263184,8.24865935555863e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4948.07861328125,0.0,1330.462158203125,1683.569091796875,0.0,1761.4541015625,0.8689324855804443,1.0,0.0,3.0,1.0,0.0
12326820,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103112578392029,0.3566899299621582,0.3241641521453857,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858741521835327,0.4719674587249756,0.4496588408946991,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706606030464172,0.4481700658798218,0.3155912160873413,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453243374824524,0.4090076386928558,0.3904594779014587,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373255491256714,0.2671970129013061,1.2189222574234009,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170300245285034,1.0,1.0,0.0,1.0,-3.240789890289306,3.240781545639038,8.44636724650627e-06,2.5039844512939453,1.0,1.0,0.0,180.4121856689453,155.0,28978.876953125,-0.0,2943.935302734375,1.0,283.1499938964844,285.0771484375,291.8795471191406,294.05291748046875,293.1499938964844,293.1499938964844,283.1499938964844,29119.9765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205985188484192,1.0,0.0,0.0,3.5943427085876465,3.594364881515503,8.620496032563096e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4987.3505859375,0.0,1421.431640625,1683.569091796875,0.0,1776.9488525390625,0.8881283402442932,1.0,0.0,3.0,1.0,0.0
12326880,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103112578392029,0.3566899299621582,0.3241641521453857,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858741521835327,0.4719674587249756,0.4496588408946991,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706606030464172,0.4481700658798218,0.3155912160873413,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453243374824524,0.4090076386928558,0.3904594779014587,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373255491256714,0.2671970129013061,1.2189222574234009,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170300245285034,1.0,1.0,0.0,1.0,-3.240789890289306,3.240781545639038,8.44636724650627e-06,2.5039844512939453,1.0,1.0,0.0,180.4121856689453,155.0,28978.876953125,-0.0,2943.935302734375,1.0,283.1499938964844,285.0771484375,291.8795471191406,294.05291748046875,293.1499938964844,293.1499938964844,283.1499938964844,29119.9765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205985188484192,1.0,0.0,0.0,3.5943427085876465,3.594364881515503,8.620496032563096e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4987.3505859375,0.0,1421.431640625,1683.569091796875,0.0,1776.9488525390625,0.8881283402442932,1.0,0.0,3.0,1.0,0.0
12326940,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220294713973999,0.355769395828247,0.3229332268238067,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999338746070862,0.4709862768650055,0.4483114182949066,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843774795532227,0.4473543465137481,0.314710795879364,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580788373947144,0.4083937704563141,0.3894567787647247,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481091618537903,0.2669265568256378,1.215678572654724,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098350286483765,1.0,1.0,0.0,1.0,-3.2315237522125244,3.231515407562256,8.397821147809736e-06,2.496699810028076,1.0,1.0,0.0,169.68405151367188,143.0,29420.248046875,-0.0,2865.215576171875,1.0,283.1499938964844,285.0669250488281,291.94781494140625,294.1496887207031,293.1499938964844,293.1499938964844,283.1499938964844,30326.486328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229921817779541,1.0,0.0,0.0,3.668048143386841,3.6680712699890137,8.977664265330532e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5029.92919921875,0.0,1510.6807861328125,1683.569091796875,0.0,1796.7103271484375,0.9061992168426514,1.0,0.0,3.0,1.0,0.0
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220294713973999,0.355769395828247,0.3229332268238067,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999338746070862,0.4709862768650055,0.4483114182949066,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843774795532227,0.4473543465137481,0.314710795879364,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580788373947144,0.4083937704563141,0.3894567787647247,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481091618537903,0.2669265568256378,1.215678572654724,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098350286483765,1.0,1.0,0.0,1.0,-3.2315237522125244,3.231515407562256,8.397821147809736e-06,2.496699810028076,1.0,1.0,0.0,169.68405151367188,143.0,29420.248046875,-0.0,2865.215576171875,1.0,283.1499938964844,285.0669250488281,291.94781494140625,294.1496887207031,293.1499938964844,293.1499938964844,283.1499938964844,30326.486328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229921817779541,1.0,0.0,0.0,3.668048143386841,3.6680712699890137,8.977664265330532e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5029.92919921875,0.0,1510.6807861328125,1683.569091796875,0.0,1796.7103271484375,0.9061992168426514,1.0,0.0,3.0,1.0,0.0
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359694480895996,0.3549414873123169,0.3217642307281494,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.9180550575256348,0.4700872600078583,0.4470182061195373,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012175798416138,0.4466174244880676,0.3138683140277862,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740103244781494,0.4078573286533355,0.3885040879249573,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616352438926697,0.2667431235313415,1.212716817855835,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.602326512336731,1.0,1.0,0.0,1.0,-3.222842216491699,3.2228338718414307,8.352410986844916e-06,2.4898531436920166,1.0,1.0,0.0,158.35768127441406,131.0,29883.6328125,-0.0,2784.8466796875,1.0,283.1499938964844,285.0603332519531,292.0211181640625,294.2537536621094,293.1499938964844,293.1499938964844,283.1499938964844,31499.662109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257679104804993,1.0,0.0,0.0,3.738323926925659,3.738348007202149,9.324963343715352e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5075.3330078125,0.0,1599.18408203125,1683.569091796875,0.0,1819.7369384765625,0.9234421849250792,1.0,0.0,3.0,1.0,0.0
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359694480895996,0.3549414873123169,0.3217642307281494,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.9180550575256348,0.4700872600078583,0.4470182061195373,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012175798416138,0.4466174244880676,0.3138683140277862,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740103244781494,0.4078573286533355,0.3885040879249573,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616352438926697,0.2667431235313415,1.212716817855835,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.602326512336731,1.0,1.0,0.0,1.0,-3.222842216491699,3.2228338718414307,8.352410986844916e-06,2.4898531436920166,1.0,1.0,0.0,158.35768127441406,131.0,29883.6328125,-0.0,2784.8466796875,1.0,283.1499938964844,285.0603332519531,292.0211181640625,294.2537536621094,293.1499938964844,293.1499938964844,283.1499938964844,31499.662109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257679104804993,1.0,0.0,0.0,3.738323926925659,3.738348007202149,9.324963343715352e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5075.3330078125,0.0,1599.18408203125,1683.569091796875,0.0,1819.7369384765625,0.9234421849250792,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531549572944641,0.3541958034038543,0.3206578493118286,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.941323697566986,0.4692632555961609,0.4457832276821136,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231181740760804,0.4459516704082489,0.3130662143230438,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936331272125244,0.4073911607265472,0.3876051902770996,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784906625747681,0.2666378319263458,1.210049033164978,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946534872055054,1.0,1.0,0.0,1.0,-3.214772939682007,3.2147645950317383,8.310257726407144e-06,2.483467102050781,1.0,1.0,0.0,146.71157836914062,119.0,30368.546875,-0.0,2704.3876953125,1.0,283.1499938964844,285.056640625,292.0985412597656,294.36383056640625,293.1499938964844,293.1499938964844,283.1499938964844,32650.4921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287868857383728,1.0,0.0,0.0,3.806000471115112,3.806025505065918,9.665648121881532e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5123.32421875,0.0,1687.6185302734375,1683.569091796875,0.0,1844.91357421875,0.9400562644004822,1.0,0.0,3.0,1.0,0.0
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531549572944641,0.3541958034038543,0.3206578493118286,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.941323697566986,0.4692632555961609,0.4457832276821136,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231181740760804,0.4459516704082489,0.3130662143230438,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936331272125244,0.4073911607265472,0.3876051902770996,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784906625747681,0.2666378319263458,1.210049033164978,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946534872055054,1.0,1.0,0.0,1.0,-3.214772939682007,3.2147645950317383,8.310257726407144e-06,2.483467102050781,1.0,1.0,0.0,146.71157836914062,119.0,30368.546875,-0.0,2704.3876953125,1.0,283.1499938964844,285.056640625,292.0985412597656,294.36383056640625,293.1499938964844,293.1499938964844,283.1499938964844,32650.4921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287868857383728,1.0,0.0,0.0,3.806000471115112,3.806025505065918,9.665648121881532e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5123.32421875,0.0,1687.6185302734375,1683.569091796875,0.0,1844.91357421875,0.9400562644004822,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8633943796157837,0.3538506031036377,0.3201290071010589,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.9542436003684998,0.4688771367073059,0.4451890885829925,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9364109635353088,0.4456429481506347,0.3126815259456634,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.905068814754486,0.4071821570396423,0.3871772885322571,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.788396418094635,0.2666118144989013,1.208827018737793,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1221008300781,1.0,0.5907822847366333,1.0,1.0,0.0,1.0,-3.210975646972656,3.210967302322388,8.290438017866109e-06,2.4804537296295166,1.0,1.0,0.0,140.81692504882812,119.0,30637.3671875,-0.0,2664.392333984375,1.0,283.1499938964844,285.05328369140625,292.1388244628906,294.421875,293.1499938964844,293.1499938964844,283.1499938964844,33356.02734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303743362426758,1.0,0.0,0.0,3.8469021320343018,3.8469276428222656,9.874510169538553e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5149.62890625,0.0,1742.6141357421875,1683.569091796875,0.0,1858.2059326171875,0.947287380695343,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.8749768733978271,0.3535246253013611,0.3196122944355011,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9675886631011964,0.4685089886188507,0.4446070790290832,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9507267475128174,0.445351094007492,0.3123047053813934,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.9187563061714172,0.406989723443985,0.3867606520652771,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7994076609611511,0.2666031122207641,1.207668423652649,286.1293640136719,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.1300354003906,1.0,0.5868953466415405,1.0,1.0,0.0,1.0,-3.2073066234588623,3.207298517227173,8.271295882877894e-06,2.47753643989563,1.0,1.0,0.0,134.89512634277344,122.0,30873.380859375,-0.0,2624.598388671875,1.0,283.1499938964844,285.05535888671875,292.1795959472656,294.47918701171875,293.1499938964844,293.1499938964844,283.04998779296875,33786.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319722175598145,1.0,0.0,0.0,3.871643304824829,3.871669054031372,1.0001932650993697e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5269.84765625,0.0,1776.45361328125,1683.569091796875,0.0,1871.6234130859373,0.9551770687103271,1.0,0.0,3.0,1.0,0.0
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858563303947449,0.3526114523410797,0.3186885714530945,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789389967918396,0.4675424695014953,0.4435776770114898,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633173942565918,0.4445074498653412,0.311635673046112,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322243332862854,0.4064012169837951,0.3860773742198944,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098028302192688,0.26645228266716,1.2062772512435913,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834364891052246,1.0,1.0,0.0,1.0,-3.201657772064209,3.2016494274139404,8.241738214564975e-06,2.4729933738708496,1.0,1.0,0.0,129.6092987060547,125.0,31819.203125,-0.0,2584.439208984375,1.0,283.05206298828125,284.98931884765625,292.2831726074219,294.6587829589844,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403413653373718,1.0,0.0,0.0,3.9256374835968018,3.925663948059082,1.0282852827003808e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5569.48779296875,0.0,1851.8187255859373,1683.569091796875,0.0,1942.4901123046875,0.9663538932800292,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858563303947449,0.3526114523410797,0.3186885714530945,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789389967918396,0.4675424695014953,0.4435776770114898,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633173942565918,0.4445074498653412,0.311635673046112,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322243332862854,0.4064012169837951,0.3860773742198944,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098028302192688,0.26645228266716,1.2062772512435913,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834364891052246,1.0,1.0,0.0,1.0,-3.201657772064209,3.2016494274139404,8.241738214564975e-06,2.4729933738708496,1.0,1.0,0.0,129.6092987060547,125.0,31819.203125,-0.0,2584.439208984375,1.0,283.05206298828125,284.98931884765625,292.2831726074219,294.6587829589844,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403413653373718,1.0,0.0,0.0,3.9256374835968018,3.925663948059082,1.0282852827003808e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5569.48779296875,0.0,1851.8187255859373,1683.569091796875,0.0,1942.4901123046875,0.9663538932800292,1.0,0.0,3.0,1.0,0.0
12327540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859245181083679,0.3508594930171966,0.3173241913318634,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.979309618473053,0.4657934308052063,0.4421365857124328,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637320637702942,0.4428184330463409,0.3106233179569244,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.932887077331543,0.4051083624362945,0.3850418329238891,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104770183563232,0.265777051448822,1.203885555267334,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817924737930298,1.0,1.0,0.0,1.0,-3.1929523944854736,3.192944288253784,8.196726412279531e-06,2.4661669731140137,1.0,1.0,0.0,128.6796417236328,128.0,33587.25390625,-0.0,2562.132568359375,1.0,282.7560119628906,284.7873229980469,292.4097595214844,294.9364318847656,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591007351875305,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433624311190217e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5742.62939453125,0.0,1892.69580078125,1683.569091796875,0.0,2104.689697265625,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859245181083679,0.3508594930171966,0.3173241913318634,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.979309618473053,0.4657934308052063,0.4421365857124328,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637320637702942,0.4428184330463409,0.3106233179569244,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.932887077331543,0.4051083624362945,0.3850418329238891,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104770183563232,0.265777051448822,1.203885555267334,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817924737930298,1.0,1.0,0.0,1.0,-3.1929523944854736,3.192944288253784,8.196726412279531e-06,2.4661669731140137,1.0,1.0,0.0,128.6796417236328,128.0,33587.25390625,-0.0,2562.132568359375,1.0,282.7560119628906,284.7873229980469,292.4097595214844,294.9364318847656,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591007351875305,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433624311190217e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5742.62939453125,0.0,1892.69580078125,1683.569091796875,0.0,2104.689697265625,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790292739868164,0.3484721481800079,0.3153852820396423,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.972851037979126,0.4633668661117553,0.4400824010372162,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.956506609916687,0.4404346644878387,0.3091357350349426,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.925319492816925,0.4031884670257568,0.3834519684314728,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049343228340149,0.2645770311355591,1.1994551420211792,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808091759681702,1.0,1.0,0.0,1.0,-3.179128170013428,3.1791200637817383,8.12552752904594e-06,2.4553377628326416,1.0,1.0,0.0,130.17564392089844,131.0,35418.4453125,-0.0,2543.066650390625,1.0,282.4559631347656,284.5887756347656,292.5003356933594,295.1644897460937,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777873158454895,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5910.1376953125,0.0,1917.34228515625,1683.569091796875,0.0,2271.065673828125,0.9772413969039916,1.0,0.0,3.0,1.0,0.0
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790292739868164,0.3484721481800079,0.3153852820396423,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.972851037979126,0.4633668661117553,0.4400824010372162,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.956506609916687,0.4404346644878387,0.3091357350349426,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.925319492816925,0.4031884670257568,0.3834519684314728,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049343228340149,0.2645770311355591,1.1994551420211792,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808091759681702,1.0,1.0,0.0,1.0,-3.179128170013428,3.1791200637817383,8.12552752904594e-06,2.4553377628326416,1.0,1.0,0.0,130.17564392089844,131.0,35418.4453125,-0.0,2543.066650390625,1.0,282.4559631347656,284.5887756347656,292.5003356933594,295.1644897460937,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777873158454895,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5910.1376953125,0.0,1917.34228515625,1683.569091796875,0.0,2271.065673828125,0.9772413969039916,1.0,0.0,3.0,1.0,0.0
12327780,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8714239001274109,0.3462769687175751,0.3136244118213653,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.9650846123695374,0.4610928893089294,0.438163012266159,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.9479674100875854,0.4381955862045288,0.307743102312088,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.916728675365448,0.401333749294281,0.381917655467987,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.7983510494232178,0.2633347511291504,1.1948065757751465,285.6056213378906,284.95001220703125,294.4927978515625,289.4925842285156,294.49127197265625,297.1058959960937,285.6040344238281,1.0,0.5801546573638916,1.0,1.0,0.0,1.0,-3.165597677230835,3.1655898094177246,8.056164006120525e-06,2.444746971130371,1.0,1.0,0.0,132.19290161132812,131.0,37144.30078125,-0.0,2527.529541015625,1.0,282.1630859375,284.3976135253906,292.5781555175781,295.3798828125,293.1499938964844,293.1499938964844,282.1499938964844,35703.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929818034172058,1.0,0.0,0.0,3.979948043823242,3.97997522354126,1.0569344794930655e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5733.75341796875,0.0,1929.74609375,1683.569091796875,0.0,2407.44091796875,0.979274034500122,1.0,0.0,3.0,1.0,0.0
12327840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.8693414330482483,0.3457436859607696,0.3131458163261413,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.9628593325614928,0.4605309963226318,0.4376409947872162,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9455508589744568,0.4376488626003265,0.307363748550415,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9143879413604736,0.4008715450763702,0.3814934492111206,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.7965156435966492,0.263015866279602,1.1934789419174194,285.6012878417969,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.10369873046875,285.6010131835937,1.0,0.5799857378005981,1.0,1.0,0.0,1.0,-3.161831855773926,3.1618237495422363,8.036880899453536e-06,2.4417872428894043,1.0,1.0,0.0,132.77342224121094,134.0,37250.05078125,-0.0,2523.32763671875,1.0,282.1559143066406,284.3931884765625,292.5809936523437,295.37646484375,293.1499938964844,293.1499938964844,281.8500061035156,35732.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945928573608398,1.0,0.0,0.0,3.981569766998291,3.9815969467163086,1.05779599834932e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6080.822265625,0.0,1932.1060791015625,1683.569091796875,0.0,2422.095703125,0.9796597361564636,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.8643307089805603,0.3443014621734619,0.3119878768920898,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.9573195576667786,0.4590203762054443,0.4363599121570587,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.9396087527275084,0.4361714124679565,0.3064416348934173,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.9088239669799804,0.3996207118034363,0.380449503660202,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7920457124710083,0.2621477842330932,1.1901592016220093,285.4670104980469,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0979309082031,285.4600524902344,1.0,0.5795767307281494,1.0,1.0,0.0,1.0,-3.1525447368621826,3.1525368690490723,7.989468940650113e-06,2.4345054626464844,1.0,1.0,0.0,134.21661376953125,134.0,38711.1484375,-0.0,2513.061279296875,1.0,281.89306640625,284.2298278808594,292.6437683105469,295.5899658203125,293.1499938964844,293.1499938964844,281.8500061035156,35793.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042818307876587,1.0,0.0,0.0,3.9849836826324463,3.985011100769043,1.0596107813398703e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5921.1123046875,0.0,1937.080322265625,1683.569091796875,0.0,2510.637451171875,0.9804717302322388,1.0,0.0,3.0,1.0,0.0
12327960,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.8589277267456055,0.3427818715572357,0.310696542263031,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9510937929153442,0.4574233293533325,0.4349415600299835,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9330396056175232,0.4346106648445129,0.3054139912128448,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.9030459523200988,0.3982865810394287,0.3792801797389984,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.7871706485748291,0.2612057328224182,1.186384916305542,285.4322204589844,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0916442871094,285.4319152832031,1.0,0.579115092754364,1.0,1.0,0.0,1.0,-3.14210844039917,3.1421003341674805,7.936385372886434e-06,2.426334381103516,1.0,1.0,0.0,135.8346405029297,137.0,39037.98828125,-0.0,2501.56103515625,1.0,281.8557434082031,284.1967468261719,292.6614990234375,295.5833435058594,293.1499938964844,293.1499938964844,281.54998779296875,35840.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093597292900085,1.0,0.0,0.0,3.987615346908569,3.987642765045166,1.0610107210595745e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6254.30810546875,0.0,1940.920654296875,1683.569091796875,0.0,2557.29833984375,0.9810976386070251,1.0,0.0,3.0,1.0,0.0
12328020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486669063568115,0.3396486639976501,0.3080915510654449,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.938564658164978,0.454105406999588,0.4320419728755951,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.920268714427948,0.4313739538192749,0.3033256530761719,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922705054283142,0.3954974710941314,0.3768718242645263,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777441740036011,0.2592123746871948,1.1784530878067017,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781211853027344,1.0,1.0,0.0,1.0,-3.1205484867095947,3.1205406188964844,7.82725965109421e-06,2.4094438552856445,1.0,1.0,0.0,139.07228088378906,140.0,40781.35546875,-0.0,2477.436767578125,1.0,281.555908203125,283.9993591308594,292.7432556152344,295.7887268066406,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225986957550049,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6431.8427734375,0.0,1946.1700439453125,1683.569091796875,0.0,2679.6611328125,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486669063568115,0.3396486639976501,0.3080915510654449,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.938564658164978,0.454105406999588,0.4320419728755951,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.920268714427948,0.4313739538192749,0.3033256530761719,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922705054283142,0.3954974710941314,0.3768718242645263,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777441740036011,0.2592123746871948,1.1784530878067017,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781211853027344,1.0,1.0,0.0,1.0,-3.1205484867095947,3.1205406188964844,7.82725965109421e-06,2.4094438552856445,1.0,1.0,0.0,139.07228088378906,140.0,40781.35546875,-0.0,2477.436767578125,1.0,281.555908203125,283.9993591308594,292.7432556152344,295.7887268066406,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225986957550049,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6431.8427734375,0.0,1946.1700439453125,1683.569091796875,0.0,2679.6611328125,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388553857803345,0.3363717794418335,0.3053582012653351,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259638786315918,0.4506069719791412,0.4289723634719848,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081780314445496,0.4279641807079315,0.3011175394058227,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8817815184593201,0.3925360739231109,0.3743004202842712,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685976624488831,0.2570732533931732,1.169856309890747,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769832134246826,1.0,1.0,0.0,1.0,-3.0974905490875244,3.097482919692993,7.71139639255125e-06,2.391383409500122,1.0,1.0,0.0,142.36135864257812,143.0,42481.3828125,-0.0,2451.009765625,1.0,281.2557983398437,283.7997131347656,292.8258056640625,295.9927978515625,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346723914146423,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6612.244140625,0.0,1949.2923583984373,1683.569091796875,0.0,2791.982421875,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388553857803345,0.3363717794418335,0.3053582012653351,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259638786315918,0.4506069719791412,0.4289723634719848,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081780314445496,0.4279641807079315,0.3011175394058227,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8817815184593201,0.3925360739231109,0.3743004202842712,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685976624488831,0.2570732533931732,1.169856309890747,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769832134246826,1.0,1.0,0.0,1.0,-3.0974905490875244,3.097482919692993,7.71139639255125e-06,2.391383409500122,1.0,1.0,0.0,142.36135864257812,143.0,42481.3828125,-0.0,2451.009765625,1.0,281.2557983398437,283.7997131347656,292.8258056640625,295.9927978515625,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346723914146423,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6612.244140625,0.0,1949.2923583984373,1683.569091796875,0.0,2791.982421875,0.982459306716919,1.0,0.0,3.0,1.0,0.0
