time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294920921325684,0.3329617977142334,0.3025056719779968,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138555526733398,0.446940153837204,0.4257442653179168,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973643183708191,0.4243867993354797,0.2987945973873138,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717180490493774,0.3894191980361938,0.3715808093547821,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598543167114258,0.2548073828220367,1.1606847047805786,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756998658180237,1.0,1.0,0.0,1.0,-3.073092222213745,3.073084592819214,7.589751021441771e-06,2.372278451919556,0.999032497406006,0.999032497406006,0.0,145.6567840576172,146.0,44130.2734375,-0.0,2422.413818359375,1.0,280.955810546875,283.5981140136719,292.90740966796875,296.1932983398437,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457479476928711,1.0,0.0,0.0,3.9939005374908447,3.993928194046021,1.0643581163094495e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6795.05322265625,0.0,1950.4415283203125,1683.569091796875,0.0,2895.46240234375,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294920921325684,0.3329617977142334,0.3025056719779968,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138555526733398,0.446940153837204,0.4257442653179168,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973643183708191,0.4243867993354797,0.2987945973873138,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717180490493774,0.3894191980361938,0.3715808093547821,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598543167114258,0.2548073828220367,1.1606847047805786,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756998658180237,1.0,1.0,0.0,1.0,-3.073092222213745,3.073084592819214,7.589751021441771e-06,2.372278451919556,0.999032497406006,0.999032497406006,0.0,145.6567840576172,146.0,44130.2734375,-0.0,2422.413818359375,1.0,280.955810546875,283.5981140136719,292.90740966796875,296.1932983398437,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457479476928711,1.0,0.0,0.0,3.9939005374908447,3.993928194046021,1.0643581163094495e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6795.05322265625,0.0,1950.4415283203125,1683.569091796875,0.0,2895.46240234375,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204473853111267,0.329432338476181,0.2995441555976867,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.902848780155182,0.4431183040142059,0.4223683178424835,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.887086033821106,0.4206506013870239,0.2963595688343048,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621402978897095,0.3861640393733978,0.3687289953231811,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515544295310974,0.2524299919605255,1.1510025262832642,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742788314819336,1.0,1.0,0.0,1.0,-3.047478199005127,3.047470569610596,7.463099791493731e-06,2.3522276878356934,0.9945782423019408,0.9945782423019408,0.0,148.93716430664062,149.0,45712.9921875,-0.0,2391.845458984375,1.0,280.6557312011719,283.3954772949219,292.98687744140625,296.38800048828125,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558880090713501,1.0,0.0,0.0,3.9898977279663086,3.989925146102905,1.0622255786074677e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6977.7939453125,0.0,1946.2064208984373,1683.569091796875,0.0,2990.44677734375,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204473853111267,0.329432338476181,0.2995441555976867,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.902848780155182,0.4431183040142059,0.4223683178424835,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.887086033821106,0.4206506013870239,0.2963595688343048,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621402978897095,0.3861640393733978,0.3687289953231811,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515544295310974,0.2524299919605255,1.1510025262832642,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742788314819336,1.0,1.0,0.0,1.0,-3.047478199005127,3.047470569610596,7.463099791493731e-06,2.3522276878356934,0.9945782423019408,0.9945782423019408,0.0,148.93716430664062,149.0,45712.9921875,-0.0,2391.845458984375,1.0,280.6557312011719,283.3954772949219,292.98687744140625,296.38800048828125,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558880090713501,1.0,0.0,0.0,3.9898977279663086,3.989925146102905,1.0622255786074677e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6977.7939453125,0.0,1946.2064208984373,1683.569091796875,0.0,2990.44677734375,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916442871094,0.8161069750785828,0.3276431262493133,0.2980707585811615,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.897921621799469,0.4411689043045044,0.4206698536872864,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904541015625,0.8822409510612488,0.4187445938587188,0.2951376736164093,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.8576656579971313,0.384502112865448,0.3672923445701599,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.7476773262023926,0.2512155175209045,1.1460976600646973,284.5901794433594,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0380554199219,284.5823974609375,1.0,0.5735338926315308,1.0,1.0,0.0,1.0,-3.03457260131836,3.0345652103424072,7.399683909170562e-06,2.3421223163604736,0.9908114671707152,0.9908114671707152,0.0,150.51719665527344,149.0,47018.2578125,-0.0,2376.22021484375,1.0,280.3929443359375,283.22760009765625,293.045654296875,296.5940856933594,293.1499938964844,293.1499938964844,280.3500061035156,36203.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624892830848694,1.0,0.0,0.0,3.9859538078308105,3.9859812259674072,1.0601268058962887e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6773.78662109375,0.0,1941.7047119140625,1683.569091796875,0.0,3052.353515625,0.9809101819992064,1.0,0.0,3.0,1.0,0.0
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506591796875,0.811493992805481,0.3257994651794433,0.2964866459369659,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.8928089141845703,0.4391569197177887,0.4188577234745025,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8772250413894653,0.4167757928371429,0.2938250601291656,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55059814453125,0.8530639410018921,0.3827828466892242,0.3657558262348175,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.7436950206756592,0.2499559819698333,1.140872597694397,284.550537109375,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.03240966796875,284.5498962402344,1.0,0.5727338194847107,1.0,1.0,0.0,1.0,-3.0207836627960205,3.0207762718200684,7.332254881475819e-06,2.3313376903533936,0.9877049326896667,0.9877049326896667,0.0,152.19020080566406,152.0,47220.3671875,-0.0,2359.562744140625,1.0,280.3557434082031,283.1925354003906,293.0632019042969,296.5751037597656,293.1499938964844,293.1499938964844,280.04998779296875,36273.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651058673858643,1.0,0.0,0.0,3.980325937271118,3.980353355407715,1.0571351367616444e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7159.27880859375,0.0,1934.8936767578125,1683.569091796875,0.0,3076.89892578125,0.9797000885009766,1.0,0.0,3.0,1.0,0.0
12328620,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.802343487739563,0.3220764994621277,0.2933443784713745,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831440806388855,0.4350692629814148,0.4152241945266723,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8678058981895447,0.4127773642539978,0.2912012636661529,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444662690162659,0.3792870342731476,0.3626711368560791,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362287640571594,0.2473980784416198,1.1303499937057495,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710803270339966,1.0,1.0,0.0,1.0,-2.993126630783081,2.993119478225708,7.197931154223625e-06,2.309701919555664,0.9784033298492432,0.9784033298492432,0.0,155.4119110107422,155.0,48642.875,-0.0,2325.828369140625,1.0,280.055908203125,282.989990234375,293.1356811523437,296.7532043457031,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734354376792908,1.0,0.0,0.0,3.964247703552246,3.964274883270264,1.0486120345376548e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7338.24169921875,0.0,1915.366943359375,1683.569091796875,0.0,3155.0341796875,0.9761710166931152,1.0,0.0,3.0,1.0,0.0
12328680,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.802343487739563,0.3220764994621277,0.2933443784713745,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831440806388855,0.4350692629814148,0.4152241945266723,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8678058981895447,0.4127773642539978,0.2912012636661529,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444662690162659,0.3792870342731476,0.3626711368560791,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362287640571594,0.2473980784416198,1.1303499937057495,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710803270339966,1.0,1.0,0.0,1.0,-2.993126630783081,2.993119478225708,7.197931154223625e-06,2.309701919555664,0.9784033298492432,0.9784033298492432,0.0,155.4119110107422,155.0,48642.875,-0.0,2325.828369140625,1.0,280.055908203125,282.989990234375,293.1356811523437,296.7532043457031,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734354376792908,1.0,0.0,0.0,3.964247703552246,3.964274883270264,1.0486120345376548e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7338.24169921875,0.0,1915.366943359375,1683.569091796875,0.0,3155.0341796875,0.9761710166931152,1.0,0.0,3.0,1.0,0.0
12328740,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933114767074585,0.3182776570320129,0.2901311814785003,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8738822937011719,0.4308695197105407,0.4114820063114166,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588420152664185,0.4086701571941376,0.2884994447231293,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363032341003418,0.3756894171237945,0.3594875633716583,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290767431259155,0.2447691410779953,1.1194941997528076,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693357586860657,1.0,1.0,0.0,1.0,-2.964641571044922,2.964634418487549,7.060902589728357e-06,2.287426948547364,0.9666681289672852,0.9666681289672852,0.0,158.59849548339844,158.0,49972.08984375,-0.0,2290.926513671875,1.0,279.75604248046875,282.7882385253906,293.2038269042969,296.92108154296875,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880946934223175,1.0,0.0,0.0,3.940610647201538,3.940637826919556,1.0361445674789138e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7512.6611328125,0.0,1886.4830322265625,1683.569091796875,0.0,3225.454345703125,0.9709575176239014,1.0,0.0,3.0,1.0,0.0
12328800,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933114767074585,0.3182776570320129,0.2901311814785003,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8738822937011719,0.4308695197105407,0.4114820063114166,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588420152664185,0.4086701571941376,0.2884994447231293,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363032341003418,0.3756894171237945,0.3594875633716583,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290767431259155,0.2447691410779953,1.1194941997528076,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693357586860657,1.0,1.0,0.0,1.0,-2.964641571044922,2.964634418487549,7.060902589728357e-06,2.287426948547364,0.9666681289672852,0.9666681289672852,0.0,158.59849548339844,158.0,49972.08984375,-0.0,2290.926513671875,1.0,279.75604248046875,282.7882385253906,293.2038269042969,296.92108154296875,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880946934223175,1.0,0.0,0.0,3.940610647201538,3.940637826919556,1.0361445674789138e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7512.6611328125,0.0,1886.4830322265625,1683.569091796875,0.0,3225.454345703125,0.9709575176239014,1.0,0.0,3.0,1.0,0.0
12328860,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845690250396729,0.3144171237945556,0.2868585288524627,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650343418121338,0.4265720844268799,0.4076433777809143,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503230810165405,0.4044689536094665,0.2857289016246795,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284956812858582,0.3720031380653381,0.3562164008617401,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221147418022156,0.2420816719532013,1.1083577871322632,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675169229507446,1.0,1.0,0.0,1.0,-2.9354443550109863,2.9354374408721924,6.921836757101119e-06,2.264604330062866,0.952511727809906,0.952511727809906,0.0,161.7500762939453,161.0,51197.375,-0.0,2255.1181640625,1.0,279.4562072753906,282.5884094238281,293.2668151855469,297.0771484375,293.1499938964844,293.1499938964844,279.1499938964844,36900.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876881003379822,1.0,0.0,0.0,3.90814471244812,3.908171653747559,1.0191416777161066e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7680.76123046875,0.0,1846.9930419921875,1683.569091796875,0.0,3288.580078125,0.9637822508811952,1.0,0.0,3.0,1.0,0.0
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845690250396729,0.3144171237945556,0.2868585288524627,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650343418121338,0.4265720844268799,0.4076433777809143,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503230810165405,0.4044689536094665,0.2857289016246795,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284956812858582,0.3720031380653381,0.3562164008617401,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221147418022156,0.2420816719532013,1.1083577871322632,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675169229507446,1.0,1.0,0.0,1.0,-2.9354443550109863,2.9354374408721924,6.921836757101119e-06,2.264604330062866,0.952511727809906,0.952511727809906,0.0,161.7500762939453,161.0,51197.375,-0.0,2255.1181640625,1.0,279.4562072753906,282.5884094238281,293.2668151855469,297.0771484375,293.1499938964844,293.1499938964844,279.1499938964844,36900.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876881003379822,1.0,0.0,0.0,3.90814471244812,3.908171653747559,1.0191416777161066e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7680.76123046875,0.0,1846.9930419921875,1683.569091796875,0.0,3288.580078125,0.9637822508811952,1.0,0.0,3.0,1.0,0.0
12328980,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761517763137817,0.310511827468872,0.2835405468940735,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566063046455383,0.4221940338611603,0.4037233293056488,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422273993492126,0.4001912772655487,0.2829009890556335,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.820938229560852,0.3682439029216766,0.3528713285923004,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246154785156,0.7151790261268616,0.2393497377634048,1.097000002861023,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656417608261108,1.0,1.0,0.0,1.0,-2.905672073364258,2.905665159225464,6.781477623007959e-06,2.2413418292999268,0.9359634518623352,0.9359634518623352,0.0,164.8647918701172,149.0,52307.35546875,-0.0,2218.6796875,1.0,279.1564636230469,282.39178466796875,293.3238830566406,297.2198791503906,293.1499938964844,293.1499938964844,278.8500061035156,37183.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937053680419922,1.0,0.0,0.0,3.865283489227295,3.865309953689575,9.96910102912807e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7840.32666015625,0.0,1795.5120849609375,1683.569091796875,0.0,3344.842041015625,0.9543065428733826,1.0,0.0,3.0,1.0,0.0
12329040,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761517763137817,0.310511827468872,0.2835405468940735,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566063046455383,0.4221940338611603,0.4037233293056488,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422273993492126,0.4001912772655487,0.2829009890556335,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.820938229560852,0.3682439029216766,0.3528713285923004,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246154785156,0.7151790261268616,0.2393497377634048,1.097000002861023,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656417608261108,1.0,1.0,0.0,1.0,-2.905672073364258,2.905665159225464,6.781477623007959e-06,2.2413418292999268,0.9359634518623352,0.9359634518623352,0.0,164.8647918701172,149.0,52307.35546875,-0.0,2218.6796875,1.0,279.1564636230469,282.39178466796875,293.3238830566406,297.2198791503906,293.1499938964844,293.1499938964844,278.8500061035156,37183.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937053680419922,1.0,0.0,0.0,3.865283489227295,3.865309953689575,9.96910102912807e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7840.32666015625,0.0,1795.5120849609375,1683.569091796875,0.0,3344.842041015625,0.9543065428733826,1.0,0.0,3.0,1.0,0.0
12329100,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871643066406,0.7749700546264648,0.3085703253746032,0.2818223536014557,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.8556320071220398,0.419999897480011,0.4016827046871185,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.8412635326385498,0.398050308227539,0.2814321517944336,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.8200634121894836,0.3663601875305176,0.3511154055595398,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7142478227615356,0.2379868477582931,1.0909124612808228,283.6855163574219,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9903869628906,283.6771240234375,1.0,0.5628059506416321,1.0,1.0,0.0,1.0,-2.889963388442993,2.889956474304199,6.708078217343427e-06,2.229102849960327,0.9261948466300964,0.9261948466300964,0.0,163.91123962402344,149.0,53307.52734375,-0.0,2186.884033203125,1.0,278.89605712890625,282.23016357421875,293.3677673339844,297.3961486816406,293.1499938964844,293.1499938964844,278.8500061035156,37357.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981155753135681,1.0,0.0,0.0,3.839521169662476,3.8395473957061768,9.83665472631401e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7589.55908203125,0.0,1765.10400390625,1683.569091796875,0.0,3386.012451171875,0.9485902190208436,1.0,0.0,3.0,1.0,0.0
12329160,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.645263671875,0.7751632928848267,0.3066041469573974,0.2799738049507141,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451416015625,0.8561559319496155,0.4177683293819427,0.399502694606781,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.8417150974273682,0.3958734571933746,0.279855340719223,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64520263671875,0.8205615282058716,0.3644436597824096,0.3492319881916046,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6454162597656,0.7145529985427856,0.2366051822900772,1.0843701362609863,283.6451416015625,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9865417480469,283.64453125,1.0,0.5592319965362549,1.0,1.0,0.0,1.0,-2.8730990886688232,2.8730924129486084,6.629697054449935e-06,2.215951442718506,0.9170415997505188,0.9170415997505188,0.0,161.6810302734375,137.0,53261.3203125,-0.0,2147.17138671875,1.0,278.8567810058594,282.1986694335937,293.37408447265625,297.3462219238281,293.1499938964844,293.1499938964844,278.54998779296875,37519.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990103006362915,1.0,0.0,0.0,3.8100881576538086,3.810113906860352,9.686419844001648e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7986.14111328125,0.0,1730.53857421875,1683.569091796875,0.0,3394.357177734375,0.9421159029006958,1.0,0.0,3.0,1.0,0.0
12329220,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789133787155151,0.3027559220790863,0.2763075530529022,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8607721328735352,0.4133487343788147,0.3951268196105957,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460192680358887,0.3915721774101257,0.2767021954059601,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247904777526855,0.3606557548046112,0.3454436659812927,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180591821670532,0.2339042425155639,1.0711725950241089,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505127906799316,1.0,1.0,0.0,1.0,-2.8392276763916016,2.8392210006713867,6.473643679782981e-06,2.1895291805267334,0.8958083391189575,0.8958083391189575,0.0,154.67286682128906,125.0,54055.75,0.0,2056.407470703125,1.0,278.5572509765625,282.01190185546875,293.4164428710937,297.4535217285156,293.1499938964844,293.1499938964844,278.8500061035156,37914.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903546154499054,1.0,0.0,0.0,3.7402193546295166,3.740244626998901,9.334421520179604e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7175.525390625,0.0,1650.5537109375,1683.569091796875,0.0,3436.616943359375,0.9267169833183287,1.0,0.0,3.0,1.0,0.0
12329280,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789133787155151,0.3027559220790863,0.2763075530529022,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8607721328735352,0.4133487343788147,0.3951268196105957,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460192680358887,0.3915721774101257,0.2767021954059601,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247904777526855,0.3606557548046112,0.3454436659812927,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180591821670532,0.2339042425155639,1.0711725950241089,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505127906799316,1.0,1.0,0.0,1.0,-2.8392276763916016,2.8392210006713867,6.473643679782981e-06,2.1895291805267334,0.8958083391189575,0.8958083391189575,0.0,154.67286682128906,125.0,54055.75,0.0,2056.407470703125,1.0,278.5572509765625,282.01190185546875,293.4164428710937,297.4535217285156,293.1499938964844,293.1499938964844,278.8500061035156,37914.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903546154499054,1.0,0.0,0.0,3.7402193546295166,3.740244626998901,9.334421520179604e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7175.525390625,0.0,1650.5537109375,1683.569091796875,0.0,3436.616943359375,0.9267169833183287,1.0,0.0,3.0,1.0,0.0
12329340,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.788599967956543,0.3005975782871246,0.2735393345355987,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820068359375,0.8715166449546814,0.4104832410812378,0.3915824294090271,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562518358230591,0.3889421820640564,0.2742247581481933,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.834421694278717,0.3582612872123718,0.3423875570297241,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262296676635742,0.2322423458099365,1.0604233741760254,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407713651657104,1.0,1.0,0.0,1.0,-2.812055349349976,2.812049150466919,6.349369868985377e-06,2.1681361198425293,0.8805506825447083,0.8805506825447083,0.0,144.67672729492188,113.0,52459.0078125,0.0,1964.0347900390625,1.0,278.8425598144531,282.25537109375,293.39312744140625,297.2355651855469,293.1499938964844,293.1499938964844,279.1499938964844,37928.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907899856567383,1.0,0.0,0.0,3.667587757110596,3.667612314224243,8.975410423772701e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6970.99365234375,0.0,1567.324462890625,1683.569091796875,0.0,3317.5947265625,0.9105430841445924,1.0,0.0,3.0,1.0,0.0
12329400,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.788599967956543,0.3005975782871246,0.2735393345355987,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820068359375,0.8715166449546814,0.4104832410812378,0.3915824294090271,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562518358230591,0.3889421820640564,0.2742247581481933,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.834421694278717,0.3582612872123718,0.3423875570297241,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262296676635742,0.2322423458099365,1.0604233741760254,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407713651657104,1.0,1.0,0.0,1.0,-2.812055349349976,2.812049150466919,6.349369868985377e-06,2.1681361198425293,0.8805506825447083,0.8805506825447083,0.0,144.67672729492188,113.0,52459.0078125,0.0,1964.0347900390625,1.0,278.8425598144531,282.25537109375,293.39312744140625,297.2355651855469,293.1499938964844,293.1499938964844,279.1499938964844,37928.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907899856567383,1.0,0.0,0.0,3.667587757110596,3.667612314224243,8.975410423772701e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6970.99365234375,0.0,1567.324462890625,1683.569091796875,0.0,3317.5947265625,0.9105430841445924,1.0,0.0,3.0,1.0,0.0
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.805674135684967,0.299905776977539,0.2722230553627014,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901328444480896,0.4091361761093139,0.3895602524280548,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742309212684631,0.3878389596939087,0.2729040384292602,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510942459106445,0.3572726845741272,0.34071946144104,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403196692466736,0.231777086853981,1.0549756288528442,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312045812606812,1.0,1.0,0.0,1.0,-2.797893047332764,2.797886610031128,6.2849353525962215e-06,2.156921863555908,0.8686908483505249,0.8686908483505249,0.0,132.48858642578125,101.0,50960.90625,0.0,1883.25439453125,1.0,279.1416320800781,282.5184020996094,293.4172058105469,297.133544921875,293.1499938964844,293.1499938964844,279.45001220703125,37779.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878044605255127,1.0,0.0,0.0,3.6002635955810547,3.600287437438965,8.648920584164443e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6819.5966796875,0.0,1491.670166015625,1683.569091796875,0.0,3198.2529296875,0.8954557180404663,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.805674135684967,0.299905776977539,0.2722230553627014,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901328444480896,0.4091361761093139,0.3895602524280548,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742309212684631,0.3878389596939087,0.2729040384292602,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510942459106445,0.3572726845741272,0.34071946144104,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403196692466736,0.231777086853981,1.0549756288528442,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312045812606812,1.0,1.0,0.0,1.0,-2.797893047332764,2.797886610031128,6.2849353525962215e-06,2.156921863555908,0.8686908483505249,0.8686908483505249,0.0,132.48858642578125,101.0,50960.90625,0.0,1883.25439453125,1.0,279.1416320800781,282.5184020996094,293.4172058105469,297.133544921875,293.1499938964844,293.1499938964844,279.45001220703125,37779.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878044605255127,1.0,0.0,0.0,3.6002635955810547,3.600287437438965,8.648920584164443e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6819.5966796875,0.0,1491.670166015625,1683.569091796875,0.0,3198.2529296875,0.8954557180404663,1.0,0.0,3.0,1.0,0.0
12329580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272881507873535,0.2999187409877777,0.2716297507286072,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163914322853088,0.4086015522480011,0.3883969485759735,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.899170458316803,0.3875088691711426,0.2721934616565704,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746251463890076,0.357057124376297,0.3398627042770386,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603115439414978,0.2320492565631866,1.053106665611267,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221008658409119,1.0,1.0,0.0,1.0,-2.7916460037231445,2.791639566421509,6.256517735891976e-06,2.151928901672364,0.8599808216094971,0.8599808216094971,0.0,119.6199951171875,89.0,49544.18359375,0.0,1812.209228515625,1.0,279.4410705566406,282.7779541015625,293.4438171386719,297.0570068359375,293.1499938964844,293.1499938964844,279.75,37529.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673515915870667,1.0,0.0,0.0,3.5420572757720947,3.5420806407928467,8.371522994821134e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6682.64453125,0.0,1427.4622802734375,1683.569091796875,0.0,3097.96630859375,0.8823425769805908,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272881507873535,0.2999187409877777,0.2716297507286072,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163914322853088,0.4086015522480011,0.3883969485759735,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.899170458316803,0.3875088691711426,0.2721934616565704,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746251463890076,0.357057124376297,0.3398627042770386,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603115439414978,0.2320492565631866,1.053106665611267,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221008658409119,1.0,1.0,0.0,1.0,-2.7916460037231445,2.791639566421509,6.256517735891976e-06,2.151928901672364,0.8599808216094971,0.8599808216094971,0.0,119.6199951171875,89.0,49544.18359375,0.0,1812.209228515625,1.0,279.4410705566406,282.7779541015625,293.4438171386719,297.0570068359375,293.1499938964844,293.1499938964844,279.75,37529.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673515915870667,1.0,0.0,0.0,3.5420572757720947,3.5420806407928467,8.371522994821134e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6682.64453125,0.0,1427.4622802734375,1683.569091796875,0.0,3097.96630859375,0.8823425769805908,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.8398946523666382,0.3000632226467132,0.2714568972587585,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144836425781,0.9336310029029846,0.4085058271884918,0.387982577085495,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.914887309074402,0.387501984834671,0.2719495296478271,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.8891443014144897,0.3571149110794067,0.3395976126194,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.31005859375,0.772842288017273,0.232354387640953,1.0529884099960327,284.3145446777344,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0333251953125,284.3258056640625,1.0,0.517719566822052,1.0,1.0,0.0,1.0,-2.790184497833252,2.790178060531616,6.249849320738576e-06,2.150747299194336,0.857271134853363,0.857271134853363,0.0,113.1819305419922,89.0,48393.70703125,0.0,1779.3275146484375,1.0,279.6954040527344,282.9615173339844,293.4351501464844,296.91436767578125,293.1499938964844,293.1499938964844,279.75,37363.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609537482261658,1.0,0.0,0.0,3.516977071762085,3.517000198364258,8.253390433310415e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6863.25634765625,0.0,1399.980712890625,1683.569091796875,0.0,3037.9501953125,0.876695990562439,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38507080078125,0.8549356460571289,0.3003271222114563,0.271433413028717,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.9531685709953308,0.4085434079170227,0.3877339959144592,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.934622049331665,0.387624591588974,0.2718291580677032,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854064941406,0.9062329530715942,0.3572982549667358,0.3394853770732879,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.7877282500267029,0.2327764332294464,1.0534939765930176,284.3856506347656,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0451354980469,284.3886413574219,1.0,0.5134694576263428,1.0,1.0,0.0,1.0,-2.7901833057403564,2.7901771068573,6.249747912079329e-06,2.1507017612457275,0.854270339012146,0.854270339012146,0.0,106.67980194091795,77.0,48172.8515625,0.0,1748.3936767578125,1.0,279.7406616210937,283.0287170410156,293.458251953125,296.976318359375,293.1499938964844,293.1499938964844,280.04998779296875,37213.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580381870269775,1.0,0.0,0.0,3.495548963546753,3.4955718517303467,8.153124895216024e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6552.15478515625,0.0,1376.724365234375,1683.569091796875,0.0,3010.60693359375,0.8717875480651855,1.0,0.0,3.0,1.0,0.0
12329820,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939942121505737,0.3009895384311676,0.2714913785457611,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930903315544128,0.4087961912155151,0.3873963952064514,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788641929626464,0.3880306184291839,0.2716895341873169,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529573917388916,0.3578357398509979,0.3394190669059753,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236468434333801,0.2337984889745712,1.0553560256958008,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052431225776672,1.0,1.0,0.0,1.0,-2.791835308074951,2.7918291091918945,6.25705843049218e-06,2.151932716369629,0.8513817191123962,0.8513817191123962,0.0,93.85648345947266,95.0,46826.61328125,0.0,1689.8634033203125,1.0,280.0401611328125,283.2677307128906,293.45880126953125,296.8846435546875,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494905829429626,1.0,0.0,0.0,3.462116003036499,3.4621384143829346,7.997909960977267e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6424.873046875,0.0,1340.1527099609375,1683.569091796875,0.0,2930.499267578125,0.8641080856323242,1.0,0.0,3.0,1.0,0.0
12329880,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939942121505737,0.3009895384311676,0.2714913785457611,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930903315544128,0.4087961912155151,0.3873963952064514,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788641929626464,0.3880306184291839,0.2716895341873169,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529573917388916,0.3578357398509979,0.3394190669059753,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236468434333801,0.2337984889745712,1.0553560256958008,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052431225776672,1.0,1.0,0.0,1.0,-2.791835308074951,2.7918291091918945,6.25705843049218e-06,2.151932716369629,0.8513817191123962,0.8513817191123962,0.0,93.85648345947266,95.0,46826.61328125,0.0,1689.8634033203125,1.0,280.0401611328125,283.2677307128906,293.45880126953125,296.8846435546875,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494905829429626,1.0,0.0,0.0,3.462116003036499,3.4621384143829346,7.997909960977267e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6424.873046875,0.0,1340.1527099609375,1683.569091796875,0.0,2930.499267578125,0.8641080856323242,1.0,0.0,3.0,1.0,0.0
12329940,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987644910812378,0.3017878532409668,0.2721432447433471,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965726733207704,0.4092481732368469,0.3877385556697845,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830180406570436,0.3886130452156067,0.2720371186733246,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580440521240234,0.3585561215877533,0.3400179445743561,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282189965248108,0.234994500875473,1.06035053730011,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066394209861755,1.0,1.0,0.0,1.0,-2.8001623153686523,2.800156116485596,6.294344984780764e-06,2.1583077907562256,0.8511966466903687,0.8511966466903687,0.0,93.0643539428711,113.0,45533.1328125,0.0,1698.600830078125,1.0,280.33990478515625,283.4967346191406,293.4458923339844,296.7821960449219,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414073586463928,1.0,0.0,0.0,3.442294120788574,3.4423162937164307,7.906591008577379e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6302.58935546875,0.0,1317.68310546875,1683.569091796875,0.0,2854.866943359375,0.8594322204589844,1.0,0.0,3.0,1.0,0.0
12330000,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987644910812378,0.3017878532409668,0.2721432447433471,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965726733207704,0.4092481732368469,0.3877385556697845,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830180406570436,0.3886130452156067,0.2720371186733246,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580440521240234,0.3585561215877533,0.3400179445743561,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282189965248108,0.234994500875473,1.06035053730011,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066394209861755,1.0,1.0,0.0,1.0,-2.8001623153686523,2.800156116485596,6.294344984780764e-06,2.1583077907562256,0.8511966466903687,0.8511966466903687,0.0,93.0643539428711,113.0,45533.1328125,0.0,1698.600830078125,1.0,280.33990478515625,283.4967346191406,293.4458923339844,296.7821960449219,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414073586463928,1.0,0.0,0.0,3.442294120788574,3.4423162937164307,7.906591008577379e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6302.58935546875,0.0,1317.68310546875,1683.569091796875,0.0,2854.866943359375,0.8594322204589844,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769077658653259,0.3024351596832275,0.2730308473110199,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765507578849792,0.4096110761165619,0.3883909583091736,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.960331380367279,0.3890904784202575,0.2726011872291565,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323773384094238,0.3591740429401397,0.3409148752689361,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102862238883972,0.2360575944185257,1.066652536392212,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131205916404724,1.0,1.0,0.0,1.0,-2.811342716217041,2.8113362789154053,6.344912435451988e-06,2.16701889038086,0.8535688519477844,0.8535688519477844,0.0,100.19855499267578,131.0,44256.87890625,-0.0,1749.6943359375,1.0,280.6397705078125,283.71435546875,293.42108154296875,296.67010498046875,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336024284362793,1.0,0.0,0.0,3.4360439777374268,3.436065912246704,7.877904977249273e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6182.88916015625,0.0,1308.9254150390625,1683.569091796875,0.0,2782.005615234375,0.8577620983123779,1.0,0.0,3.0,1.0,0.0
