time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769077658653259,0.3024351596832275,0.2730308473110199,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765507578849792,0.4096110761165619,0.3883909583091736,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.960331380367279,0.3890904784202575,0.2726011872291565,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323773384094238,0.3591740429401397,0.3409148752689361,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102862238883972,0.2360575944185257,1.066652536392212,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131205916404724,1.0,1.0,0.0,1.0,-2.811342716217041,2.8113362789154053,6.344912435451988e-06,2.16701889038086,0.8535688519477844,0.8535688519477844,0.0,100.19855499267578,131.0,44256.87890625,-0.0,1749.6943359375,1.0,280.6397705078125,283.71435546875,293.42108154296875,296.67010498046875,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336024284362793,1.0,0.0,0.0,3.4360439777374268,3.436065912246704,7.877904977249273e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6182.88916015625,0.0,1308.9254150390625,1683.569091796875,0.0,2782.005615234375,0.8577620983123779,1.0,0.0,3.0,1.0,0.0
12330180,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.847262978553772,0.3028588593006134,0.2738813459873199,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413350820541382,0.4097829759120941,0.3890427649021148,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230498671531676,0.3893689513206482,0.2731576859951019,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968290686607361,0.3595804572105407,0.3417925536632538,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826524972915649,0.2368553131818771,1.0726383924484253,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224740505218506,1.0,1.0,0.0,1.0,-2.8220667839050293,2.8220603466033936,6.393691819539527e-06,2.175413131713867,0.8583062887191772,0.8583062887191772,0.0,112.10609436035156,149.0,42968.23046875,-0.0,1823.44384765625,1.0,280.93975830078125,283.9198303222656,293.38641357421875,296.5473937988281,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82574063539505,1.0,0.0,0.0,3.4426498413085938,3.44267201423645,7.908224688435439e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6063.4765625,0.0,1313.1097412109375,1683.569091796875,0.0,2708.832275390625,0.8589566946029663,1.0,0.0,3.0,1.0,0.0
12330240,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.847262978553772,0.3028588593006134,0.2738813459873199,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413350820541382,0.4097829759120941,0.3890427649021148,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230498671531676,0.3893689513206482,0.2731576859951019,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968290686607361,0.3595804572105407,0.3417925536632538,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826524972915649,0.2368553131818771,1.0726383924484253,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224740505218506,1.0,1.0,0.0,1.0,-2.8220667839050293,2.8220603466033936,6.393691819539527e-06,2.175413131713867,0.8583062887191772,0.8583062887191772,0.0,112.10609436035156,149.0,42968.23046875,-0.0,1823.44384765625,1.0,280.93975830078125,283.9198303222656,293.38641357421875,296.5473937988281,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82574063539505,1.0,0.0,0.0,3.4426498413085938,3.44267201423645,7.908224688435439e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6063.4765625,0.0,1313.1097412109375,1683.569091796875,0.0,2708.832275390625,0.8589566946029663,1.0,0.0,3.0,1.0,0.0
12330300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.8330337405204773,0.3030004799365997,0.2742632031440735,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.9217162728309632,0.4098067283630371,0.3893345594406128,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.9044767022132874,0.389443427324295,0.2734067738056183,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.880416989326477,0.3597162961959839,0.3421944677829742,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.7688435316085815,0.2371704578399658,1.0754096508026123,285.3201904296875,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1264038085937,285.32891845703125,1.0,0.5277782678604126,1.0,1.0,0.0,1.0,-2.826990127563477,2.826983690261841,6.416184078261722e-06,2.179283380508423,0.861997127532959,0.861997127532959,0.0,119.2365264892578,149.0,41854.66796875,-0.0,1865.5059814453125,1.0,281.19287109375,284.0726623535156,293.3471069335937,296.3817138671875,293.1499938964844,293.1499938964844,281.25,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200432062149048,1.0,0.0,0.0,3.45022201538086,3.4502439498901367,7.94305094586889e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6209.001953125,0.0,1319.462646484375,1683.569091796875,0.0,2655.9697265625,0.8605392575263977,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8199310302734375,0.3031623363494873,0.2747109532356262,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.9041046500205994,0.4098507761955261,0.3896905481815338,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.888613760471344,0.3895403146743774,0.2737085223197937,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8653447031974792,0.3598644435405731,0.3426482379436493,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.7562553882598877,0.2374764382839203,1.078271985054016,285.3651123046875,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.131103515625,285.3658447265625,1.0,0.5333725810050964,1.0,1.0,0.0,1.0,-2.832304239273072,2.8322978019714355,6.440490778913954e-06,2.183453321456909,0.8652636408805847,0.8652636408805847,0.0,126.81364440917967,167.0,41661.85546875,-0.0,1910.492919921875,1.0,281.239990234375,284.11474609375,293.3428955078125,296.41455078125,293.1499938964844,293.1499938964844,281.54998779296875,35492.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176482319831848,1.0,0.0,0.0,3.461066722869873,3.461088895797729,7.993063491085195e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5944.25390625,0.0,1329.3509521484375,1683.569091796875,0.0,2633.795654296875,0.8627989292144775,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945132851600647,0.3033966422080993,0.2755321860313415,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748561143875122,0.4098617136478424,0.3903416097164154,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603764772415161,0.3896525800228119,0.2742602527141571,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390675187110901,0.3600752651691437,0.3434911668300628,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.734371542930603,0.2379771620035171,1.0836224555969238,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.545046865940094,1.0,1.0,0.0,1.0,-2.842181205749512,2.842174768447876,6.4858622863539495e-06,2.191236972808838,0.874321699142456,0.874321699142456,0.0,143.15017700195312,170.0,40334.38671875,-0.0,2005.4681396484373,1.0,281.5401306152344,284.3006896972656,293.2916564941406,296.2723083496094,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092302083969116,1.0,0.0,0.0,3.490065336227417,3.4900877475738525,8.127564115056884e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5824.89453125,0.0,1356.762451171875,1683.569091796875,0.0,2556.106201171875,0.8690303564071655,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945132851600647,0.3033966422080993,0.2755321860313415,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748561143875122,0.4098617136478424,0.3903416097164154,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603764772415161,0.3896525800228119,0.2742602527141571,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390675187110901,0.3600752651691437,0.3434911668300628,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.734371542930603,0.2379771620035171,1.0836224555969238,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.545046865940094,1.0,1.0,0.0,1.0,-2.842181205749512,2.842174768447876,6.4858622863539495e-06,2.191236972808838,0.874321699142456,0.874321699142456,0.0,143.15017700195312,170.0,40334.38671875,-0.0,2005.4681396484373,1.0,281.5401306152344,284.3006896972656,293.2916564941406,296.2723083496094,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092302083969116,1.0,0.0,0.0,3.490065336227417,3.4900877475738525,8.127564115056884e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5824.89453125,0.0,1356.762451171875,1683.569091796875,0.0,2556.106201171875,0.8690303564071655,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798160910606384,0.3036084175109863,0.2761252522468567,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587746024131775,0.4098526537418365,0.3907588124275207,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450958132743835,0.3897439539432525,0.2746384143829345,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248223066329956,0.3602525889873504,0.3440864980220794,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224411368370056,0.2384043633937835,1.087611436843872,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525264143943787,1.0,1.0,0.0,1.0,-2.8493635654449463,2.8493571281433105,6.519159342133207e-06,2.1969892978668213,0.8853643536567688,0.8853643536567688,0.0,154.21595764160156,158.0,38959.94921875,-0.0,2070.983154296875,1.0,281.8404846191406,284.4786682128906,293.2328186035156,296.1199951171875,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003405332565308,1.0,0.0,0.0,3.5282881259918213,3.528310775756836,8.306562904181192e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5704.29931640625,0.0,1394.44580078125,1683.569091796875,0.0,2474.538818359375,0.8773604035377502,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798160910606384,0.3036084175109863,0.2761252522468567,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587746024131775,0.4098526537418365,0.3907588124275207,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450958132743835,0.3897439539432525,0.2746384143829345,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248223066329956,0.3602525889873504,0.3440864980220794,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224411368370056,0.2384043633937835,1.087611436843872,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525264143943787,1.0,1.0,0.0,1.0,-2.8493635654449463,2.8493571281433105,6.519159342133207e-06,2.1969892978668213,0.8853643536567688,0.8853643536567688,0.0,154.21595764160156,158.0,38959.94921875,-0.0,2070.983154296875,1.0,281.8404846191406,284.4786682128906,293.2328186035156,296.1199951171875,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003405332565308,1.0,0.0,0.0,3.5282881259918213,3.528310775756836,8.306562904181192e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5704.29931640625,0.0,1394.44580078125,1683.569091796875,0.0,2474.538818359375,0.8773604035377502,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784174680709839,0.3038718402385711,0.2763912975788116,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570648431777954,0.4098792374134063,0.3908207714557647,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.843533992767334,0.3898696303367615,0.2747528851032257,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233964443206787,0.3604585826396942,0.3443188071250915,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.721470296382904,0.2388272732496261,1.0897198915481567,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533425211906433,1.0,1.0,0.0,1.0,-2.8527133464813232,2.8527066707611084,6.534989552164916e-06,2.1997947692871094,0.8982799053192139,0.8982799053192139,0.0,155.61610412597656,146.0,37524.50390625,-0.0,2083.35205078125,1.0,282.1408996582031,284.64971923828125,293.1665954589844,295.9563293457031,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907558083534241,1.0,0.0,0.0,3.57422947883606,3.5742526054382324,8.524288546141179e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5581.62890625,0.0,1441.40234375,1683.569091796875,0.0,2387.226318359375,0.8874651789665222,1.0,0.0,3.0,1.0,0.0
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784174680709839,0.3038718402385711,0.2763912975788116,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570648431777954,0.4098792374134063,0.3908207714557647,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.843533992767334,0.3898696303367615,0.2747528851032257,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233964443206787,0.3604585826396942,0.3443188071250915,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.721470296382904,0.2388272732496261,1.0897198915481567,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533425211906433,1.0,1.0,0.0,1.0,-2.8527133464813232,2.8527066707611084,6.534989552164916e-06,2.1997947692871094,0.8982799053192139,0.8982799053192139,0.0,155.61610412597656,146.0,37524.50390625,-0.0,2083.35205078125,1.0,282.1408996582031,284.64971923828125,293.1665954589844,295.9563293457031,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907558083534241,1.0,0.0,0.0,3.57422947883606,3.5742526054382324,8.524288546141179e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5581.62890625,0.0,1441.40234375,1683.569091796875,0.0,2387.226318359375,0.8874651789665222,1.0,0.0,3.0,1.0,0.0
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845403552055359,0.3042351603507995,0.2765244245529175,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.863365113735199,0.4099831581115722,0.3907218873500824,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496118187904358,0.3900745511054992,0.2747501134872436,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.829216480255127,0.3607338070869446,0.3443832695484161,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267770767211914,0.2392982393503189,1.0909258127212524,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.96356201171875,1.0,0.5506225228309631,1.0,1.0,0.0,1.0,-2.8542792797088623,2.8542726039886475,6.542600203829352e-06,2.2011983394622803,0.9130138754844666,0.9130138754844666,0.0,151.20497131347656,134.0,36040.74609375,-0.0,2064.488037109375,1.0,282.4413452148437,284.816650390625,293.0936279296875,295.781982421875,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802682518959045,1.0,0.0,0.0,3.6263797283172607,3.626403331756592,8.774853199611243e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6058.8623046875,0.0,1496.584228515625,1683.569091796875,0.0,2292.549072265625,0.8990141749382019,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845403552055359,0.3042351603507995,0.2765244245529175,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.863365113735199,0.4099831581115722,0.3907218873500824,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496118187904358,0.3900745511054992,0.2747501134872436,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.829216480255127,0.3607338070869446,0.3443832695484161,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267770767211914,0.2392982393503189,1.0909258127212524,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.96356201171875,1.0,0.5506225228309631,1.0,1.0,0.0,1.0,-2.8542792797088623,2.8542726039886475,6.542600203829352e-06,2.2011983394622803,0.9130138754844666,0.9130138754844666,0.0,151.20497131347656,134.0,36040.74609375,-0.0,2064.488037109375,1.0,282.4413452148437,284.816650390625,293.0936279296875,295.781982421875,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802682518959045,1.0,0.0,0.0,3.6263797283172607,3.626403331756592,8.774853199611243e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6058.8623046875,0.0,1496.584228515625,1683.569091796875,0.0,2292.549072265625,0.8990141749382019,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.789101779460907,0.3039430379867553,0.2764106392860412,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.8681974411010742,0.4096044301986694,0.3904943764209747,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8542428016662598,0.389701247215271,0.2746041119098663,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.8336012959480286,0.3604881167411804,0.3442529141902923,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.730675995349884,0.2392706423997879,1.0909485816955566,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1534729003906,285.8038024902344,1.0,0.548375129699707,1.0,1.0,0.0,1.0,-2.8535714149475098,2.853564977645874,6.539744845213136e-06,2.2008278369903564,0.9173597097396852,0.9173597097396852,0.0,147.8672332763672,134.0,37016.578125,-0.0,2047.0679931640625,1.0,282.1988220214844,284.6432189941406,293.13629150390625,295.9881591796875,293.1499938964844,293.1499938964844,282.1499938964844,34672.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880458831787109,1.0,0.0,0.0,3.651122808456421,3.651146650314331,8.89500427092571e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5916.455078125,0.0,1524.4844970703125,1683.569091796875,0.0,2362.671142578125,0.9045634269714355,1.0,0.0,3.0,1.0,0.0
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7931817770004272,0.3030971884727478,0.2757398188114166,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.8727279901504517,0.4087004959583282,0.3897278904914856,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.85854172706604,0.3887748718261719,0.2740278244018554,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8376944661140442,0.3597626984119415,0.3436370491981506,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7342806458473206,0.2388800978660583,1.0893142223358154,285.7347412109375,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1493835449219,285.73052978515625,1.0,0.545506477355957,1.0,1.0,0.0,1.0,-2.8484549522399902,2.8484482765197754,6.516694156744052e-06,2.1970536708831787,0.9217429161071776,0.9217429161071776,0.0,144.4533233642578,122.0,36993.1015625,-0.0,2022.0421142578125,1.0,282.1576538085937,284.5711669921875,293.1122436523437,295.9430847167969,293.1499938964844,293.1499938964844,281.8500061035156,34775.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943564057350159,1.0,0.0,0.0,3.673038482666016,3.673062562942505,9.002108640743245e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6176.337890625,0.0,1549.7322998046875,1683.569091796875,0.0,2419.943115234375,0.9095700979232788,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014094233512878,0.3004610538482666,0.2734020352363586,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822290301322937,0.4058990776538849,0.3871361911296844,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675408959388733,0.3859290182590484,0.2720804214477539,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462490439414978,0.3573803901672363,0.3414190709590912,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416397333145142,0.2373259365558624,1.0822536945343018,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381710529327393,1.0,1.0,0.0,1.0,-2.8290488719940186,2.829042434692383,6.428747383324662e-06,2.18233323097229,0.9267408847808838,0.9267408847808838,0.0,136.98573303222656,110.0,37820.01953125,-0.0,1954.354736328125,1.0,281.8578796386719,284.30157470703125,293.0457763671875,295.96368408203125,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102450370788574,1.0,0.0,0.0,3.7090115547180176,3.709035873413086,9.179302082884532e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6242.25439453125,0.0,1592.6553955078125,1683.569091796875,0.0,2565.449951171875,0.9178256392478944,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014094233512878,0.3004610538482666,0.2734020352363586,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822290301322937,0.4058990776538849,0.3871361911296844,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675408959388733,0.3859290182590484,0.2720804214477539,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462490439414978,0.3573803901672363,0.3414190709590912,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416397333145142,0.2373259365558624,1.0822536945343018,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381710529327393,1.0,1.0,0.0,1.0,-2.8290488719940186,2.829042434692383,6.428747383324662e-06,2.18233323097229,0.9267408847808838,0.9267408847808838,0.0,136.98573303222656,110.0,37820.01953125,-0.0,1954.354736328125,1.0,281.8578796386719,284.30157470703125,293.0457763671875,295.96368408203125,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102450370788574,1.0,0.0,0.0,3.7090115547180176,3.709035873413086,9.179302082884532e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6242.25439453125,0.0,1592.6553955078125,1683.569091796875,0.0,2565.449951171875,0.9178256392478944,1.0,0.0,3.0,1.0,0.0
12331140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107033967971802,0.2970943450927734,0.2702537775039673,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933250904083252,0.4022375643253326,0.3835836946964264,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781285285949707,0.3822631239891052,0.2694441080093384,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562853932380676,0.3541723191738128,0.3382837772369385,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500494718551636,0.2350320070981979,1.0713634490966797,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290725827217102,1.0,1.0,0.0,1.0,-2.8009769916534424,2.8009707927703857,6.302162546489853e-06,2.1608455181121826,0.92814701795578,0.92814701795578,0.0,128.5963134765625,98.0,38494.359375,-0.0,1869.500732421875,1.0,281.5576477050781,284.0286865234375,292.9487609863281,295.9225769042969,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225767016410828,1.0,0.0,0.0,3.733072519302368,3.733097076416016,9.298782970290632e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6290.24560546875,0.0,1622.8177490234375,1683.569091796875,0.0,2679.457275390625,0.9234381914138794,1.0,0.0,3.0,1.0,0.0
12331200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107033967971802,0.2970943450927734,0.2702537775039673,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933250904083252,0.4022375643253326,0.3835836946964264,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781285285949707,0.3822631239891052,0.2694441080093384,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562853932380676,0.3541723191738128,0.3382837772369385,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500494718551636,0.2350320070981979,1.0713634490966797,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290725827217102,1.0,1.0,0.0,1.0,-2.8009769916534424,2.8009707927703857,6.302162546489853e-06,2.1608455181121826,0.92814701795578,0.92814701795578,0.0,128.5963134765625,98.0,38494.359375,-0.0,1869.500732421875,1.0,281.5576477050781,284.0286865234375,292.9487609863281,295.9225769042969,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225767016410828,1.0,0.0,0.0,3.733072519302368,3.733097076416016,9.298782970290632e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6290.24560546875,0.0,1622.8177490234375,1683.569091796875,0.0,2679.457275390625,0.9234381914138794,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215276598930359,0.2933246791362762,0.2666647732257843,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071006774902344,0.3980507254600525,0.3794485032558441,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913295865058899,0.3781083822250366,0.2664056420326233,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688566088676453,0.3504573404788971,0.3345836102962494,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604597806930542,0.232260063290596,1.0579586029052734,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186289548873901,1.0,1.0,0.0,1.0,-2.767488956451416,2.76748275756836,6.152638889034279e-06,2.135136604309082,0.9259607791900636,0.9259607791900636,0.0,119.36865997314452,86.0,39037.8359375,-0.0,1774.012451171875,1.0,281.25750732421875,283.75555419921875,292.8485717773437,295.8622436523437,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320110440254211,1.0,0.0,0.0,3.744467496871948,3.744492530822754,9.3556383262694e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6329.0537109375,0.0,1638.6912841796875,1683.569091796875,0.0,2767.17431640625,0.9262208342552184,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215276598930359,0.2933246791362762,0.2666647732257843,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071006774902344,0.3980507254600525,0.3794485032558441,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913295865058899,0.3781083822250366,0.2664056420326233,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688566088676453,0.3504573404788971,0.3345836102962494,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604597806930542,0.232260063290596,1.0579586029052734,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186289548873901,1.0,1.0,0.0,1.0,-2.767488956451416,2.76748275756836,6.152638889034279e-06,2.135136604309082,0.9259607791900636,0.9259607791900636,0.0,119.36865997314452,86.0,39037.8359375,-0.0,1774.012451171875,1.0,281.25750732421875,283.75555419921875,292.8485717773437,295.8622436523437,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320110440254211,1.0,0.0,0.0,3.744467496871948,3.744492530822754,9.3556383262694e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6329.0537109375,0.0,1638.6912841796875,1683.569091796875,0.0,2767.17431640625,0.9262208342552184,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348093628883362,0.2892945408821106,0.2627977132797241,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.925961434841156,0.3935052156448364,0.3749231398105621,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080737829208374,0.3736186027526855,0.2630964815616607,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848696351051331,0.3464004397392273,0.330509603023529,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.773728609085083,0.2291681319475174,1.0428701639175415,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071529746055603,1.0,1.0,0.0,1.0,-2.7304000854492188,2.730394124984741,5.989055807731347e-06,2.1066272258758545,0.920194923877716,0.920194923877716,0.0,109.50191497802734,74.0,39464.84375,-0.0,1672.387451171875,1.0,280.9574584960937,283.4838562011719,292.7500915527344,295.7945556640625,293.1499938964844,293.1499938964844,280.6499938964844,36082.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397222757339478,1.0,0.0,0.0,3.742536067962648,3.742561101913452,9.345989155917778e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6360.47900390625,0.0,1639.207275390625,1683.569091796875,0.0,2839.120361328125,0.9260233044624328,1.0,0.0,3.0,1.0,0.0
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348093628883362,0.2892945408821106,0.2627977132797241,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.925961434841156,0.3935052156448364,0.3749231398105621,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080737829208374,0.3736186027526855,0.2630964815616607,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848696351051331,0.3464004397392273,0.330509603023529,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.773728609085083,0.2291681319475174,1.0428701639175415,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071529746055603,1.0,1.0,0.0,1.0,-2.7304000854492188,2.730394124984741,5.989055807731347e-06,2.1066272258758545,0.920194923877716,0.920194923877716,0.0,109.50191497802734,74.0,39464.84375,-0.0,1672.387451171875,1.0,280.9574584960937,283.4838562011719,292.7500915527344,295.7945556640625,293.1499938964844,293.1499938964844,280.6499938964844,36082.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397222757339478,1.0,0.0,0.0,3.742536067962648,3.742561101913452,9.345989155917778e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6360.47900390625,0.0,1639.207275390625,1683.569091796875,0.0,2839.120361328125,0.9260233044624328,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49755859375,0.8429692387580872,0.2872258722782135,0.2608247101306915,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951171875,0.9376168251037598,0.3911466896533966,0.3725840449333191,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.9190799593925476,0.3712966442108154,0.2613940834999084,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.8946481943130493,0.3442898392677307,0.3283968865871429,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.7818871140480042,0.2275470793247223,1.0349591970443726,284.4949645996094,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0567626953125,284.4815979003906,1.0,0.5011094212532043,1.0,1.0,0.0,1.0,-2.7111270427703857,2.711121082305908,5.904899808228947e-06,2.0918025970458984,0.9154224395751952,0.9154224395751952,0.0,104.34825897216795,74.0,40123.0859375,-0.0,1620.4647216796875,1.0,280.6988830566406,283.28692626953125,292.7214050292969,295.8646240234375,293.1499938964844,293.1499938964844,280.6499938964844,36282.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450098037719727,1.0,0.0,0.0,3.7364964485168457,3.736521244049072,9.315848501501024e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6131.2177734375,0.0,1633.7088623046875,1683.569091796875,0.0,2888.5556640625,0.924767017364502,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.8520378470420837,0.2850772440433502,0.2587354183197021,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40753173828125,0.9500166773796082,0.3886923491954803,0.3701134026050567,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.9315041899681092,0.3688812553882599,0.2595916986465454,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078369140625,0.9054019451141356,0.3420898914337158,0.3261643052101135,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.7908721566200256,0.2258530408143997,1.0266178846359253,284.4075012207031,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0455017089844,284.4027099609375,1.0,0.4948628544807434,1.0,1.0,0.0,1.0,-2.6907756328582764,2.690769672393799,5.816681550641079e-06,2.076148509979248,0.910879373550415,0.910879373550415,0.0,99.18451690673828,62.0,39784.27734375,-0.0,1567.6595458984375,1.0,280.6574401855469,283.2149353027344,292.65216064453125,295.72027587890625,293.1499938964844,293.1499938964844,280.3500061035156,36467.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463551998138428,1.0,0.0,0.0,3.726391077041626,3.726415872573853,9.265527296520304e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6384.248046875,0.0,1623.3994140625,1683.569091796875,0.0,2901.14501953125,0.9226560592651368,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754724264144897,0.2807197570800781,0.2545266449451446,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775832295417786,0.3836695551872253,0.3650821447372436,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610852599143982,0.3639506995677948,0.2559352517127991,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349296689033508,0.3375818431377411,0.3216094970703125,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130080699920654,0.2223769575357437,1.0095294713974,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819047451019287,1.0,1.0,0.0,1.0,-2.649271011352539,2.6492652893066406,5.63879802939482e-06,2.0442087650299072,0.8980708718299866,0.8980708718299866,0.0,88.56365203857422,65.0,39999.625,-0.0,1461.867431640625,1.0,280.35772705078125,282.95074462890625,292.5531921386719,295.6381530761719,293.1499938964844,293.1499938964844,280.6499938964844,36887.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521223664283752,1.0,0.0,0.0,3.694733858108521,3.694758415222168,9.108767358156912e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5702.7421875,0.0,1590.2274169921875,1683.569091796875,0.0,2955.15283203125,0.9158464670181274,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754724264144897,0.2807197570800781,0.2545266449451446,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775832295417786,0.3836695551872253,0.3650821447372436,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610852599143982,0.3639506995677948,0.2559352517127991,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349296689033508,0.3375818431377411,0.3216094970703125,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130080699920654,0.2223769575357437,1.0095294713974,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819047451019287,1.0,1.0,0.0,1.0,-2.649271011352539,2.6492652893066406,5.63879802939482e-06,2.0442087650299072,0.8980708718299866,0.8980708718299866,0.0,88.56365203857422,65.0,39999.625,-0.0,1461.867431640625,1.0,280.35772705078125,282.95074462890625,292.5531921386719,295.6381530761719,293.1499938964844,293.1499938964844,280.6499938964844,36887.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521223664283752,1.0,0.0,0.0,3.694733858108521,3.694758415222168,9.108767358156912e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5702.7421875,0.0,1590.2274169921875,1683.569091796875,0.0,2955.15283203125,0.9158464670181274,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896836638450623,0.2777424156665802,0.2512540519237518,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.991178333759308,0.3798836469650268,0.3609149754047394,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.97649347782135,0.3603748977184295,0.2529793977737427,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521560072898864,0.3341756761074066,0.317838191986084,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248630166053772,0.219680055975914,0.9952495098114014,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734604954719543,1.0,1.0,0.0,1.0,-2.615073680877685,2.615067958831787,5.494015113072237e-06,2.0177483558654785,0.8888111710548401,0.8888111710548401,0.0,82.58682250976562,83.0,37930.1484375,-0.0,1389.392578125,1.0,280.6423645019531,283.1194763183594,292.3700866699219,295.2291259765625,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346523642539978,1.0,0.0,0.0,3.65804123878479,3.6580653190612793,8.928745955927297e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5483.8203125,0.0,1549.5843505859375,1683.569091796875,0.0,2791.795654296875,0.9077333211898804,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896836638450623,0.2777424156665802,0.2512540519237518,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.991178333759308,0.3798836469650268,0.3609149754047394,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.97649347782135,0.3603748977184295,0.2529793977737427,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521560072898864,0.3341756761074066,0.317838191986084,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248630166053772,0.219680055975914,0.9952495098114014,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734604954719543,1.0,1.0,0.0,1.0,-2.615073680877685,2.615067958831787,5.494015113072237e-06,2.0177483558654785,0.8888111710548401,0.8888111710548401,0.0,82.58682250976562,83.0,37930.1484375,-0.0,1389.392578125,1.0,280.6423645019531,283.1194763183594,292.3700866699219,295.2291259765625,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346523642539978,1.0,0.0,0.0,3.65804123878479,3.6580653190612793,8.928745955927297e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5483.8203125,0.0,1549.5843505859375,1683.569091796875,0.0,2791.795654296875,0.9077333211898804,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766111731529236,0.2759834825992584,0.2495806068181991,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.979068636894226,0.3773538768291473,0.3584113717079162,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627907276153564,0.3580701947212219,0.2512892782688141,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.936607301235199,0.3319260776042938,0.3156126737594604,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132426142692566,0.2179163694381714,0.9870022535324096,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728993475437164,1.0,1.0,0.0,1.0,-2.595428228378296,2.595422744750977,5.411838174040895e-06,2.002619504928589,0.8794770240783691,0.8794770240783691,0.0,84.76044464111328,101.0,35973.67578125,-0.0,1373.3583984375,1.0,280.9416809082031,283.3160400390625,292.2556457519531,294.9503173828125,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144139647483826,1.0,0.0,0.0,3.6180827617645264,3.618106842041016,8.734746756999812e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5316.603515625,0.0,1505.91845703125,1683.569091796875,0.0,2603.899169921875,0.8988806009292603,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766111731529236,0.2759834825992584,0.2495806068181991,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.979068636894226,0.3773538768291473,0.3584113717079162,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627907276153564,0.3580701947212219,0.2512892782688141,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.936607301235199,0.3319260776042938,0.3156126737594604,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132426142692566,0.2179163694381714,0.9870022535324096,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728993475437164,1.0,1.0,0.0,1.0,-2.595428228378296,2.595422744750977,5.411838174040895e-06,2.002619504928589,0.8794770240783691,0.8794770240783691,0.0,84.76044464111328,101.0,35973.67578125,-0.0,1373.3583984375,1.0,280.9416809082031,283.3160400390625,292.2556457519531,294.9503173828125,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144139647483826,1.0,0.0,0.0,3.6180827617645264,3.618106842041016,8.734746756999812e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5316.603515625,0.0,1505.91845703125,1683.569091796875,0.0,2603.899169921875,0.8988806009292603,1.0,0.0,3.0,1.0,0.0
