time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331980,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.849061906337738,0.2747151255607605,0.2486685663461685,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472810626029968,0.3754249513149261,0.3568073511123657,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286578297615052,0.3563233017921448,0.2502383291721344,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027414321899414,0.3302265405654907,0.3142341673374176,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.78676837682724,0.2166516184806823,0.9824190735816956,284.60076904296875,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771751463413238,1.0,1.0,0.0,1.0,-2.5839734077453613,2.583968162536621,5.364442131394753e-06,1.993914008140564,0.8705834150314331,0.8705834150314331,0.0,92.58888244628906,119.0,34106.87109375,-0.0,1392.9970703125,1.0,281.2413330078125,283.51812744140625,292.1628112792969,294.7185974121094,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957175374031067,1.0,0.0,0.0,3.5765397548675537,3.5765631198883057,8.535311621926667e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5167.234375,0.0,1461.1298828125,1683.569091796875,0.0,2432.337646484375,0.8896572589874268,1.0,0.0,3.0,1.0,0.0
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.849061906337738,0.2747151255607605,0.2486685663461685,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472810626029968,0.3754249513149261,0.3568073511123657,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286578297615052,0.3563233017921448,0.2502383291721344,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027414321899414,0.3302265405654907,0.3142341673374176,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.78676837682724,0.2166516184806823,0.9824190735816956,284.60076904296875,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771751463413238,1.0,1.0,0.0,1.0,-2.5839734077453613,2.583968162536621,5.364442131394753e-06,1.993914008140564,0.8705834150314331,0.8705834150314331,0.0,92.58888244628906,119.0,34106.87109375,-0.0,1392.9970703125,1.0,281.2413330078125,283.51812744140625,292.1628112792969,294.7185974121094,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957175374031067,1.0,0.0,0.0,3.5765397548675537,3.5765631198883057,8.535311621926667e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5167.234375,0.0,1461.1298828125,1683.569091796875,0.0,2432.337646484375,0.8896572589874268,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8342422842979431,0.2741544544696808,0.2483343333005905,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.9270874857902528,0.374564915895462,0.3561700284481048,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.9089560508728028,0.3555411398410797,0.2498215734958648,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.8855440616607666,0.3294693827629089,0.3136986494064331,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.771940290927887,0.2161128371953964,0.980877697467804,284.7283630371094,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0204467773437,284.738037109375,1.0,0.4805512428283691,1.0,1.0,0.0,1.0,-2.579808473587036,2.579802989959717,5.347333626559703e-06,1.9907852411270144,0.8668000102043152,0.8668000102043152,0.0,98.01399993896484,119.0,32738.16015625,-0.0,1411.4288330078125,1.0,281.4964294433594,283.6780700683594,292.0950927734375,294.505859375,293.1499938964844,293.1499938964844,281.54998779296875,37110.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849003672599792,1.0,0.0,0.0,3.555238008499145,3.555261373519897,8.433942753072188e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5274.37939453125,0.0,1438.3695068359375,1683.569091796875,0.0,2334.247314453125,0.8849573135375977,1.0,0.0,3.0,1.0,0.0
12332160,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8200662136077881,0.2736790478229522,0.248138353228569,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.907638430595398,0.3737987875938415,0.3556832671165466,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.8915835022926331,0.3548535704612732,0.2495187819004058,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8690282106399536,0.3287966549396515,0.3132996559143066,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7578813433647156,0.2156479060649871,0.9798837900161744,284.7730712890625,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0240783691406,284.77374267578125,1.0,0.4845493733882904,1.0,1.0,0.0,1.0,-2.576949119567871,2.576943874359131,5.3356548050942365e-06,1.9886623620986936,0.8621306419372559,0.8621306419372559,0.0,104.11442565917967,137.0,32291.6796875,-0.0,1434.483154296875,1.0,281.541015625,283.7220458984375,292.06982421875,294.4969177246094,293.1499938964844,293.1499938964844,281.8500061035156,37125.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781233191490173,1.0,0.0,0.0,3.5344388484954834,3.534461975097656,8.335550205629261e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5026.88134765625,0.0,1416.51318359375,1683.569091796875,0.0,2273.30712890625,0.8803043365478516,1.0,0.0,3.0,1.0,0.0
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914410829544067,0.2727673947811126,0.2478288412094116,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746529221534729,0.3723414540290832,0.354836106300354,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598266839981079,0.3535549342632293,0.2490013390779495,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392028212547302,0.3275162577629089,0.3126220107078552,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.732714056968689,0.2147874385118484,0.978541910648346,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938437640666961,1.0,1.0,0.0,1.0,-2.572509527206421,2.5725040435791016,5.317642262525624e-06,1.985414266586304,0.854117751121521,0.854117751121521,0.0,118.09359741210938,140.0,30512.037109375,-0.0,1489.9365234375,1.0,281.8405456542969,283.9258117675781,291.9730224609375,294.2751159667969,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605798244476318,1.0,0.0,0.0,3.492476224899292,3.492498874664306,8.13879637462378e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4892.6669921875,0.0,1372.884765625,1683.569091796875,0.0,2117.66015625,0.8709844946861267,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914410829544067,0.2727673947811126,0.2478288412094116,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746529221534729,0.3723414540290832,0.354836106300354,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598266839981079,0.3535549342632293,0.2490013390779495,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392028212547302,0.3275162577629089,0.3126220107078552,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.732714056968689,0.2147874385118484,0.978541910648346,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938437640666961,1.0,1.0,0.0,1.0,-2.572509527206421,2.5725040435791016,5.317642262525624e-06,1.985414266586304,0.854117751121521,0.854117751121521,0.0,118.09359741210938,140.0,30512.037109375,-0.0,1489.9365234375,1.0,281.8405456542969,283.9258117675781,291.9730224609375,294.2751159667969,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605798244476318,1.0,0.0,0.0,3.492476224899292,3.492498874664306,8.13879637462378e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4892.6669921875,0.0,1372.884765625,1683.569091796875,0.0,2117.66015625,0.8709844946861267,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743366956710815,0.2719567716121673,0.247448593378067,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559485673904419,0.3710086941719055,0.3539431691169739,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420743346214294,0.3523952066898346,0.248459443449974,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224183320999146,0.3263441324234009,0.3118828535079956,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182420492172241,0.2140261381864547,0.97687166929245,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995974898338318,1.0,1.0,0.0,1.0,-2.5674352645874023,2.567430019378662,5.297080861055292e-06,1.981695532798767,0.8465292453765869,0.8465292453765869,0.0,127.82194519042967,128.0,28744.3671875,-0.0,1525.730712890625,1.0,282.14013671875,284.1279602050781,291.8734436035156,294.05194091796875,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742306113243103,1.0,0.0,0.0,3.451125383377075,3.451147556304932,7.947211315695313e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4763.3916015625,0.0,1330.7451171875,1683.569091796875,0.0,1959.2664794921875,0.8618064522743225,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743366956710815,0.2719567716121673,0.247448593378067,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559485673904419,0.3710086941719055,0.3539431691169739,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420743346214294,0.3523952066898346,0.248459443449974,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224183320999146,0.3263441324234009,0.3118828535079956,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182420492172241,0.2140261381864547,0.97687166929245,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995974898338318,1.0,1.0,0.0,1.0,-2.5674352645874023,2.567430019378662,5.297080861055292e-06,1.981695532798767,0.8465292453765869,0.8465292453765869,0.0,127.82194519042967,128.0,28744.3671875,-0.0,1525.730712890625,1.0,282.14013671875,284.1279602050781,291.8734436035156,294.05194091796875,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742306113243103,1.0,0.0,0.0,3.451125383377075,3.451147556304932,7.947211315695313e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4763.3916015625,0.0,1330.7451171875,1683.569091796875,0.0,1959.2664794921875,0.8618064522743225,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718116044998169,0.271291047334671,0.2468626797199249,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.853046715259552,0.3698166012763977,0.3528354465961456,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393955230712891,0.3513831198215484,0.2477647513151168,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197457790374756,0.3252982199192047,0.3109150528907776,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159010767936707,0.2133839875459671,0.9740819931030272,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988785088062286,1.0,1.0,0.0,1.0,-2.56005334854126,2.5600481033325195,5.267024334898451e-06,1.9761773347854608,0.8393374681472778,0.8393374681472778,0.0,128.8180389404297,116.0,26980.48828125,-0.0,1520.13671875,1.0,282.439697265625,284.3275451660156,291.7729187011719,293.8280029296875,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228102684020996,1.0,0.0,0.0,3.410658836364746,3.4106807708740234,7.761932465655264e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4638.56201171875,0.0,1290.3470458984375,1683.569091796875,0.0,1795.205322265625,0.8528342843055725,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718116044998169,0.271291047334671,0.2468626797199249,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.853046715259552,0.3698166012763977,0.3528354465961456,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393955230712891,0.3513831198215484,0.2477647513151168,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197457790374756,0.3252982199192047,0.3109150528907776,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159010767936707,0.2133839875459671,0.9740819931030272,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988785088062286,1.0,1.0,0.0,1.0,-2.56005334854126,2.5600481033325195,5.267024334898451e-06,1.9761773347854608,0.8393374681472778,0.8393374681472778,0.0,128.8180389404297,116.0,26980.48828125,-0.0,1520.13671875,1.0,282.439697265625,284.3275451660156,291.7729187011719,293.8280029296875,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228102684020996,1.0,0.0,0.0,3.410658836364746,3.4106807708740234,7.761932465655264e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4638.56201171875,0.0,1290.3470458984375,1683.569091796875,0.0,1795.205322265625,0.8528342843055725,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776705026626587,0.2707971036434173,0.2462264448404312,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590815663337708,0.368782490491867,0.3516616821289062,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452429175376892,0.3505356013774872,0.2470260560512542,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252747058868408,0.3243970870971679,0.3098686635494232,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208577394485474,0.212883323431015,0.9709031581878662,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946145713329315,1.0,1.0,0.0,1.0,-2.551914691925049,2.5519094467163086,5.233844149188371e-06,1.970021724700928,0.8325514793395996,0.8325514793395996,0.0,124.39299011230467,104.0,25235.05859375,-0.0,1489.9742431640625,1.0,282.7392578125,284.5253295898437,291.67315673828125,293.60546875,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701830267906189,1.0,0.0,0.0,3.3713080883026123,3.3713297843933105,7.583857950521633e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4518.99755859375,0.0,1251.8525390625,1683.569091796875,0.0,1625.2274169921875,0.8441195487976074,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776705026626587,0.2707971036434173,0.2462264448404312,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590815663337708,0.368782490491867,0.3516616821289062,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452429175376892,0.3505356013774872,0.2470260560512542,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252747058868408,0.3243970870971679,0.3098686635494232,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208577394485474,0.212883323431015,0.9709031581878662,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946145713329315,1.0,1.0,0.0,1.0,-2.551914691925049,2.5519094467163086,5.233844149188371e-06,1.970021724700928,0.8325514793395996,0.8325514793395996,0.0,124.39299011230467,104.0,25235.05859375,-0.0,1489.9742431640625,1.0,282.7392578125,284.5253295898437,291.67315673828125,293.60546875,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701830267906189,1.0,0.0,0.0,3.3713080883026123,3.3713297843933105,7.583857950521633e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4518.99755859375,0.0,1251.8525390625,1683.569091796875,0.0,1625.2274169921875,0.8441195487976074,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7828080654144287,0.2705857157707214,0.2458850443363189,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.8644851446151733,0.3682999908924103,0.3510502874851227,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8504409193992615,0.3501463830471039,0.2466374635696411,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8301423192024231,0.3239782750606537,0.3093199431896209,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7251362800598145,0.2126690447330474,0.9692317247390748,285.5716247558594,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0581359863281,285.580810546875,1.0,0.4916176497936249,1.0,1.0,0.0,1.0,-2.547635555267334,2.5476303100585938,5.21642232342856e-06,1.9667755365371704,0.8297423720359802,0.8297423720359802,0.0,120.95240783691406,104.0,24022.806640625,-0.0,1469.3515625,1.0,282.9902648925781,284.6829528808594,291.6015930175781,293.40283203125,293.1499938964844,293.1499938964844,283.04998779296875,37013.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888147592544556,1.0,0.0,0.0,3.351810932159424,3.351832389831543,7.496392413486319e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4596.21044921875,0.0,1232.9962158203125,1683.569091796875,0.0,1523.623779296875,0.8398400545120239,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.7895169258117676,0.2704476118087768,0.2456119954586029,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.8715904355049133,0.3678853213787079,0.3505021333694458,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.8572849035263062,0.3498275578022003,0.2463006973266601,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.8364872932434082,0.3236206173896789,0.3088246583938598,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.730635404586792,0.2125072032213211,0.9677313566207886,285.6137084960937,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624389648437,285.6142883300781,1.0,0.4882349371910095,1.0,1.0,0.0,1.0,-2.5438461303710938,2.543840885162353,5.201007297728211e-06,1.9638950824737549,0.8261201977729797,0.8261201977729797,0.0,116.86869049072266,92.0,23628.412109375,-0.0,1446.6492919921875,1.0,283.0389099121094,284.73028564453125,291.5782165527344,293.3948669433594,293.1499938964844,293.1499938964844,283.1499938964844,37007.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679754376411438,1.0,0.0,0.0,3.3332290649414062,3.3332502841949463,7.413506182274432e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4545.76171875,0.0,1215.3580322265625,1683.569091796875,0.0,1454.7886962890625,0.8336973786354065,1.0,0.0,3.0,1.0,0.0
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058748841285706,0.2697814404964447,0.2447990924119949,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893402814865112,0.3667016327381134,0.349151462316513,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744543790817261,0.3487989604473114,0.2454177886247635,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523805141448975,0.3225877285003662,0.3076043128967285,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442230582237244,0.2119779139757156,0.9640302062034608,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.48050457239151,1.0,1.0,0.0,1.0,-2.534275770187378,2.5342705249786377,5.162187335372437e-06,1.9566248655319207,0.8177099227905273,0.8177099227905273,0.0,107.76716613769533,80.0,22706.060546875,-0.0,1394.8382568359375,1.0,283.1457824707031,284.8030090332031,291.5333251953125,293.3072509765625,293.1499938964844,293.1499938964844,283.1499938964844,36723.5625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682517528533936,1.0,0.0,0.0,3.273381471633911,3.273402214050293,7.149679390749952e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4560.56201171875,0.0,1157.9954833984375,1683.569091796875,0.0,1369.7799072265625,0.8189231157302856,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058748841285706,0.2697814404964447,0.2447990924119949,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893402814865112,0.3667016327381134,0.349151462316513,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744543790817261,0.3487989604473114,0.2454177886247635,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523805141448975,0.3225877285003662,0.3076043128967285,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442230582237244,0.2119779139757156,0.9640302062034608,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.48050457239151,1.0,1.0,0.0,1.0,-2.534275770187378,2.5342705249786377,5.162187335372437e-06,1.9566248655319207,0.8177099227905273,0.8177099227905273,0.0,107.76716613769533,80.0,22706.060546875,-0.0,1394.8382568359375,1.0,283.1457824707031,284.8030090332031,291.5333251953125,293.3072509765625,293.1499938964844,293.1499938964844,283.1499938964844,36723.5625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682517528533936,1.0,0.0,0.0,3.273381471633911,3.273402214050293,7.149679390749952e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4560.56201171875,0.0,1157.9954833984375,1683.569091796875,0.0,1369.7799072265625,0.8189231157302856,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245865702629089,0.268580824136734,0.2434985786676406,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118910431861876,0.3650006055831909,0.3473122119903564,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961099982261658,0.3472262918949127,0.2441515922546386,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727487921714783,0.3210808336734772,0.3059364557266235,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615574598312378,0.2110992074012756,0.9587816596031188,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716960489749908,1.0,1.0,0.0,1.0,-2.5206756591796875,2.5206706523895264,5.1071274356218055e-06,1.94621741771698,0.8069820404052734,0.8069820404052734,0.0,98.0208740234375,68.0,22108.109375,-0.0,1335.55615234375,1.0,283.1498413085937,284.8069152832031,291.48358154296875,293.2371520996094,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645227074623108,1.0,0.0,0.0,3.189344882965088,3.1893646717071533,6.787287816223397e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4521.38232421875,0.0,1079.872802734375,1683.569091796875,0.0,1342.81689453125,0.7994751334190369,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245865702629089,0.268580824136734,0.2434985786676406,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118910431861876,0.3650006055831909,0.3473122119903564,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961099982261658,0.3472262918949127,0.2441515922546386,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727487921714783,0.3210808336734772,0.3059364557266235,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615574598312378,0.2110992074012756,0.9587816596031188,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716960489749908,1.0,1.0,0.0,1.0,-2.5206756591796875,2.5206706523895264,5.1071274356218055e-06,1.94621741771698,0.8069820404052734,0.8069820404052734,0.0,98.0208740234375,68.0,22108.109375,-0.0,1335.55615234375,1.0,283.1498413085937,284.8069152832031,291.48358154296875,293.2371520996094,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645227074623108,1.0,0.0,0.0,3.189344882965088,3.1893646717071533,6.787287816223397e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4521.38232421875,0.0,1079.872802734375,1683.569091796875,0.0,1342.81689453125,0.7994751334190369,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474942445755005,0.2670639753341675,0.2418348342180252,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432578682899476,0.3629579842090606,0.3450772166252136,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254300594329834,0.3453159034252167,0.2425902634859085,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992295265197754,0.3192507922649383,0.3038972318172455,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.784283459186554,0.2099512368440628,0.9521026015281676,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619991779327392,1.0,1.0,0.0,1.0,-2.5036427974700928,2.503637790679932,5.038449216954177e-06,1.9331086874008176,0.7944955825805664,0.7944955825805664,0.0,87.84172821044922,56.0,21492.052734375,-0.0,1270.827880859375,1.0,283.1499938964844,284.8131408691406,291.4048767089844,293.12371826171875,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605851054191589,1.0,0.0,0.0,3.088351964950561,3.0883710384368896,6.364245450640738e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4470.75341796875,0.0,990.7330932617188,1683.569091796875,0.0,1314.6737060546875,0.7762349247932434,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474942445755005,0.2670639753341675,0.2418348342180252,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432578682899476,0.3629579842090606,0.3450772166252136,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254300594329834,0.3453159034252167,0.2425902634859085,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992295265197754,0.3192507922649383,0.3038972318172455,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.784283459186554,0.2099512368440628,0.9521026015281676,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619991779327392,1.0,1.0,0.0,1.0,-2.5036427974700928,2.503637790679932,5.038449216954177e-06,1.9331086874008176,0.7944955825805664,0.7944955825805664,0.0,87.84172821044922,56.0,21492.052734375,-0.0,1270.827880859375,1.0,283.1499938964844,284.8131408691406,291.4048767089844,293.12371826171875,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605851054191589,1.0,0.0,0.0,3.088351964950561,3.0883710384368896,6.364245450640738e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4470.75341796875,0.0,990.7330932617188,1683.569091796875,0.0,1314.6737060546875,0.7762349247932434,1.0,0.0,3.0,1.0,0.0
12333180,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.879952609539032,0.2654359638690948,0.2400225400924682,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.980611264705658,0.36076620221138,0.3426510095596313,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654167294502258,0.3432706296443939,0.2408969551324844,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384374022483826,0.3172722160816192,0.3016701936721802,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148996233940125,0.2086629420518875,0.9446019530296326,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516157209873199,1.0,1.0,0.0,1.0,-2.484829425811768,2.4848244190216064,4.96306165587157e-06,1.9185874462127688,0.7804500460624695,0.7804500460624695,0.0,77.25435638427734,59.0,20862.318359375,-0.0,1203.091796875,1.0,283.1499938964844,284.8262023925781,291.31903076171875,292.9945068359375,293.1499938964844,293.1499938964844,283.1499938964844,34843.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540827751159668,1.0,0.0,0.0,2.973472118377685,2.973489999771118,5.899579491597251e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4417.8798828125,0.0,895.653564453125,1683.569091796875,0.0,1268.9521484375,0.7499415278434753,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.879952609539032,0.2654359638690948,0.2400225400924682,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.980611264705658,0.36076620221138,0.3426510095596313,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654167294502258,0.3432706296443939,0.2408969551324844,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384374022483826,0.3172722160816192,0.3016701936721802,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148996233940125,0.2086629420518875,0.9446019530296326,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516157209873199,1.0,1.0,0.0,1.0,-2.484829425811768,2.4848244190216064,4.96306165587157e-06,1.9185874462127688,0.7804500460624695,0.7804500460624695,0.0,77.25435638427734,59.0,20862.318359375,-0.0,1203.091796875,1.0,283.1499938964844,284.8262023925781,291.31903076171875,292.9945068359375,293.1499938964844,293.1499938964844,283.1499938964844,34843.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540827751159668,1.0,0.0,0.0,2.973472118377685,2.973489999771118,5.899579491597251e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4417.8798828125,0.0,895.653564453125,1683.569091796875,0.0,1268.9521484375,0.7499415278434753,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8919102549552917,0.2646065056324005,0.2391714602708816,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9914978742599488,0.3596442639827728,0.3414841592311859,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9777684807777404,0.34222611784935,0.2400877475738525,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9524387717247008,0.3162551522254944,0.3006018698215484,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8250144720077515,0.207989901304245,0.9410664439201356,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0646057128906,285.6307983398437,1.0,0.4482272565364837,1.0,1.0,0.0,1.0,-2.4758996963500977,2.475894927978516,4.927423560729949e-06,1.9116638898849487,0.7729254364967346,0.7729254364967346,0.0,73.95912170410156,59.0,20533.73046875,-0.0,1178.586181640625,1.0,283.1499938964844,284.8382873535156,291.2777099609375,292.92919921875,293.1499938964844,293.1499938964844,283.1499938964844,34286.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499258279800415,1.0,0.0,0.0,2.904355049133301,2.904372215270996,5.62850061669451e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4391.08984375,0.0,840.856201171875,1683.569091796875,0.0,1240.225830078125,0.7368374466896057,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.89951491355896,0.2637635767459869,0.238356277346611,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9976948499679564,0.3585067987442016,0.3403513133525848,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.984926462173462,0.341167002916336,0.2393049448728561,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9608424305915833,0.315220832824707,0.2995657920837402,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.831322968006134,0.2072979062795639,0.937674641609192,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6309509277344,1.0,0.4455558061599731,1.0,1.0,0.0,1.0,-2.467294931411743,2.467290163040161,4.893232471658848e-06,1.905005693435669,0.7650375366210938,0.7650375366210938,0.0,71.85040283203125,77.0,20237.845703125,-0.0,1159.6175537109375,1.0,283.1499938964844,284.8475646972656,291.2391052246094,292.86785888671875,293.1499938964844,293.1499938964844,283.1499938964844,34057.92578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453679203987122,1.0,0.0,0.0,2.846890449523926,2.846907138824463,5.407976573224005e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4367.13525390625,0.0,798.4299926757812,1683.569091796875,0.0,1209.190185546875,0.7211287617683411,1.0,0.0,3.0,1.0,0.0
12333420,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797872066497803,0.2620308101177215,0.2369705438613891,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804930090904236,0.3561888039112091,0.33834308385849,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.965368926525116,0.3390058875083923,0.2379302680492401,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381310939788818,0.3131027519702911,0.2977458238601684,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146067261695862,0.205856055021286,0.9320579171180724,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466935396194458,1.0,1.0,0.0,1.0,-2.452631950378418,2.452627182006836,4.835187155549647e-06,1.893626689910889,0.7484869360923767,0.7484869360923767,0.0,75.3191909790039,95.0,19628.037109375,-0.0,1157.0941162109375,1.0,283.1499938964844,284.8783264160156,291.16912841796875,292.751220703125,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354095339775085,1.0,0.0,0.0,2.710592746734619,2.7106082439422607,4.902548198515433e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4320.009765625,0.0,702.1577758789062,1683.569091796875,0.0,1143.111328125,0.6902744174003601,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797872066497803,0.2620308101177215,0.2369705438613891,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804930090904236,0.3561888039112091,0.33834308385849,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.965368926525116,0.3390058875083923,0.2379302680492401,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381310939788818,0.3131027519702911,0.2977458238601684,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146067261695862,0.205856055021286,0.9320579171180724,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466935396194458,1.0,1.0,0.0,1.0,-2.452631950378418,2.452627182006836,4.835187155549647e-06,1.893626689910889,0.7484869360923767,0.7484869360923767,0.0,75.3191909790039,95.0,19628.037109375,-0.0,1157.0941162109375,1.0,283.1499938964844,284.8783264160156,291.16912841796875,292.751220703125,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354095339775085,1.0,0.0,0.0,2.710592746734619,2.7106082439422607,4.902548198515433e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4320.009765625,0.0,702.1577758789062,1683.569091796875,0.0,1143.111328125,0.6902744174003601,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443788290023804,0.2602261304855346,0.235729768872261,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392593502998352,0.3538113236427307,0.3364985585212707,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216024875640868,0.3367829918861389,0.2366750836372375,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955194354057312,0.3109150230884552,0.2960804104804992,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809213995933533,0.2043287605047226,0.9271088242530824,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520108103752136,1.0,1.0,0.0,1.0,-2.439469575881958,2.439464807510376,4.783409167430364e-06,1.883423924446106,0.731016993522644,0.731016993522644,0.0,84.45692443847656,113.0,19033.7265625,-0.0,1179.8773193359375,1.0,283.1499938964844,284.91876220703125,291.108642578125,292.6453552246094,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249197721481323,1.0,0.0,0.0,2.5666439533233643,2.5666582584381104,4.39566491650112e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4276.33203125,0.0,609.4530639648438,1683.569091796875,0.0,1076.167724609375,0.6578658223152161,1.0,0.0,3.0,1.0,0.0
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443788290023804,0.2602261304855346,0.235729768872261,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392593502998352,0.3538113236427307,0.3364985585212707,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216024875640868,0.3367829918861389,0.2366750836372375,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955194354057312,0.3109150230884552,0.2960804104804992,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809213995933533,0.2043287605047226,0.9271088242530824,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520108103752136,1.0,1.0,0.0,1.0,-2.439469575881958,2.439464807510376,4.783409167430364e-06,1.883423924446106,0.731016993522644,0.731016993522644,0.0,84.45692443847656,113.0,19033.7265625,-0.0,1179.8773193359375,1.0,283.1499938964844,284.91876220703125,291.108642578125,292.6453552246094,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249197721481323,1.0,0.0,0.0,2.5666439533233643,2.5666582584381104,4.39566491650112e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4276.33203125,0.0,609.4530639648438,1683.569091796875,0.0,1076.167724609375,0.6578658223152161,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101590871810913,0.2583764493465423,0.2345702052116394,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943626880645752,0.3513965308666229,0.3347480297088623,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795802593231201,0.3345219492912292,0.235488474369049,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565511107444763,0.308678925037384,0.2944987118244171,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476431727409363,0.2027350813150406,0.9224771857261658,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599069058895111,1.0,1.0,0.0,1.0,-2.4270825386047363,2.4270780086517334,4.734936283057323e-06,1.8738179206848145,0.7127811312675476,0.7127811312675476,0.0,97.0373077392578,131.0,18491.169921875,-0.0,1217.5394287109375,1.0,283.1499938964844,284.97369384765625,291.05718994140625,292.55206298828125,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614433765411377,1.0,0.0,0.0,2.417118549346924,2.4171316623687744,3.8984254047136346e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4237.892578125,0.0,522.3834838867188,1683.569091796875,0.0,1012.0992431640624,0.6243928670883179,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101590871810913,0.2583764493465423,0.2345702052116394,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943626880645752,0.3513965308666229,0.3347480297088623,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795802593231201,0.3345219492912292,0.235488474369049,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565511107444763,0.308678925037384,0.2944987118244171,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476431727409363,0.2027350813150406,0.9224771857261658,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599069058895111,1.0,1.0,0.0,1.0,-2.4270825386047363,2.4270780086517334,4.734936283057323e-06,1.8738179206848145,0.7127811312675476,0.7127811312675476,0.0,97.0373077392578,131.0,18491.169921875,-0.0,1217.5394287109375,1.0,283.1499938964844,284.97369384765625,291.05718994140625,292.55206298828125,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614433765411377,1.0,0.0,0.0,2.417118549346924,2.4171316623687744,3.8984254047136346e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4237.892578125,0.0,522.3834838867188,1683.569091796875,0.0,1012.0992431640624,0.6243928670883179,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.777502179145813,0.2565043568611145,0.2334662526845932,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585824966430664,0.3489631712436676,0.3330605030059814,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452138304710388,0.3322424590587616,0.2343483418226242,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243763446807861,0.3064132630825043,0.2929696440696716,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200790643692017,0.2010950446128845,0.9180183410644532,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693467319011688,1.0,1.0,0.0,1.0,-2.4151651859283447,2.4151604175567627,4.688537046604324e-06,1.864573359489441,0.6938512921333313,0.6938512921333313,0.0,111.79011535644533,119.0,17938.572265625,-0.0,1264.29443359375,1.0,283.1499938964844,285.0378723144531,291.01220703125,292.4666442871094,293.1499938964844,293.1499938964844,283.1499938964844,30343.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042265892028809,1.0,0.0,0.0,2.263805389404297,2.26381778717041,3.419570759888302e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4200.9423828125,0.0,442.3346252441406,1683.569091796875,0.0,952.58984375,0.5902916193008423,1.0,0.0,3.0,1.0,0.0
