time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.777502179145813,0.2565043568611145,0.2334662526845932,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585824966430664,0.3489631712436676,0.3330605030059814,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452138304710388,0.3322424590587616,0.2343483418226242,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243763446807861,0.3064132630825043,0.2929696440696716,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200790643692017,0.2010950446128845,0.9180183410644532,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693467319011688,1.0,1.0,0.0,1.0,-2.4151651859283447,2.4151604175567627,4.688537046604324e-06,1.864573359489441,0.6938512921333313,0.6938512921333313,0.0,111.79011535644533,119.0,17938.572265625,-0.0,1264.29443359375,1.0,283.1499938964844,285.0378723144531,291.01220703125,292.4666442871094,293.1499938964844,293.1499938964844,283.1499938964844,30343.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042265892028809,1.0,0.0,0.0,2.263805389404297,2.26381778717041,3.419570759888302e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4200.9423828125,0.0,442.3346252441406,1683.569091796875,0.0,952.58984375,0.5902916193008423,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.7700710296630859,0.2555737197399139,0.2327705025672912,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.8506770730018616,0.3477487862110138,0.3320651948451996,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8376801013946533,0.3311066031455993,0.2336666733026504,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8170323967933655,0.3052785694599151,0.2920498251914978,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.7134510278701782,0.200267419219017,0.9150272011756896,285.7536926269531,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0462341308594,285.755859375,1.0,0.4704456031322479,1.0,1.0,0.0,1.0,-2.4076199531555176,2.4076151847839355,4.65936636828701e-06,1.8587654829025269,0.684185266494751,0.684185266494751,0.0,115.36856842041016,119.0,17633.990234375,-0.0,1270.00634765625,1.0,283.1499938964844,285.07635498046875,290.9909362792969,292.4241943359375,293.1499938964844,293.1499938964844,283.1499938964844,29633.76953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599116861820221,1.0,0.0,0.0,2.1796088218688965,2.1796202659606934,3.1699360647508e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4181.4375,0.0,401.5174255371094,1683.569091796875,0.0,923.894287109375,0.5742174983024597,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.7667680382728577,0.2546712458133697,0.23200723528862,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.8471906185150146,0.3465533554553985,0.3309918940067291,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.8343577980995178,0.3299927115440368,0.23292937874794,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8136583566665649,0.3041605055332184,0.2910492420196533,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.710276186466217,0.1994546055793762,0.9116365909576416,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0446472167969,285.7763366699219,1.0,0.4701157808303833,1.0,1.0,0.0,1.0,-2.399253368377685,2.3992486000061035,4.627055204764474e-06,1.8522840738296509,0.6743118762969971,0.6743118762969971,0.0,116.58661651611328,107.0,17355.392578125,-0.0,1265.046875,1.0,283.1499938964844,285.1099853515625,290.97076416015625,292.3841857910156,293.1499938964844,293.1499938964844,283.1499938964844,29280.9765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593964695930481,1.0,0.0,0.0,2.10855484008789,2.1085660457611084,2.966628755984857e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4164.001953125,0.0,370.2059326171875,1683.569091796875,0.0,895.7520141601562,0.555999755859375,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672914862632751,0.2529663741588592,0.2303988337516784,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477752804756165,0.3442366421222687,0.3287341296672821,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.834962010383606,0.3278477787971496,0.2313786447048187,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141012191772461,0.3019919097423553,0.2889309823513031,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104965448379517,0.197894737124443,0.904289722442627,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661963582038879,1.0,1.0,0.0,1.0,-2.381375551223755,2.381371021270752,4.55836880064453e-06,1.8384158611297607,0.6542528867721558,0.6542528867721558,0.0,114.62037658691406,95.0,16748.552734375,-0.0,1235.9881591796875,1.0,283.1499938964844,285.19049072265625,290.93170166015625,292.30242919921875,293.1499938964844,293.1499938964844,283.1499938964844,28166.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831654071807861,1.0,0.0,0.0,1.9531868696212769,1.9531968832015991,2.545546067267424e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4126.9091796875,0.0,306.430908203125,1683.569091796875,0.0,839.3489990234375,0.5219440460205078,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672914862632751,0.2529663741588592,0.2303988337516784,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477752804756165,0.3442366421222687,0.3287341296672821,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.834962010383606,0.3278477787971496,0.2313786447048187,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141012191772461,0.3019919097423553,0.2889309823513031,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104965448379517,0.197894737124443,0.904289722442627,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661963582038879,1.0,1.0,0.0,1.0,-2.381375551223755,2.381371021270752,4.55836880064453e-06,1.8384158611297607,0.6542528867721558,0.6542528867721558,0.0,114.62037658691406,95.0,16748.552734375,-0.0,1235.9881591796875,1.0,283.1499938964844,285.19049072265625,290.93170166015625,292.30242919921875,293.1499938964844,293.1499938964844,283.1499938964844,28166.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831654071807861,1.0,0.0,0.0,1.9531868696212769,1.9531968832015991,2.545546067267424e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4126.9091796875,0.0,306.430908203125,1683.569091796875,0.0,839.3489990234375,0.5219440460205078,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746844291687012,0.2513962388038635,0.228765070438385,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556380867958069,0.342028260231018,0.3264221251010895,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425384163856506,0.3258205056190491,0.2297948151826858,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213451504707336,0.2999227941036224,0.286750316619873,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168963551521301,0.1964353919029235,0.8966497182846069,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593711495399475,1.0,1.0,0.0,1.0,-2.3629350662231445,2.3629305362701416,4.488052127271658e-06,1.824095129966736,0.6337942481040955,0.6337942481040955,0.0,108.74137878417967,83.0,16124.501953125,-0.0,1190.9117431640625,1.0,283.1499938964844,285.2804260253906,290.895751953125,292.2222900390625,293.1499938964844,293.1499938964844,283.1499938964844,27000.21484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715973973274231,1.0,0.0,0.0,1.7996634244918823,1.7996724843978882,2.1611054989989498e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4090.25244140625,0.0,251.09378051757807,1683.569091796875,0.0,782.673583984375,0.488560140132904,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746844291687012,0.2513962388038635,0.228765070438385,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556380867958069,0.342028260231018,0.3264221251010895,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425384163856506,0.3258205056190491,0.2297948151826858,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213451504707336,0.2999227941036224,0.286750316619873,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168963551521301,0.1964353919029235,0.8966497182846069,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593711495399475,1.0,1.0,0.0,1.0,-2.3629350662231445,2.3629305362701416,4.488052127271658e-06,1.824095129966736,0.6337942481040955,0.6337942481040955,0.0,108.74137878417967,83.0,16124.501953125,-0.0,1190.9117431640625,1.0,283.1499938964844,285.2804260253906,290.895751953125,292.2222900390625,293.1499938964844,293.1499938964844,283.1499938964844,27000.21484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715973973274231,1.0,0.0,0.0,1.7996634244918823,1.7996724843978882,2.1611054989989498e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4090.25244140625,0.0,251.09378051757807,1683.569091796875,0.0,782.673583984375,0.488560140132904,1.0,0.0,3.0,1.0,0.0
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878271341323853,0.2499529719352722,0.2271585911512375,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697192072868347,0.3399294018745422,0.324120283126831,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560606241226196,0.3239099681377411,0.2282238602638244,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338953256607056,0.2979536354541778,0.2845710217952728,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.727719783782959,0.1950772851705551,0.8890240788459778,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507547616958618,1.0,1.0,0.0,1.0,-2.344573736190796,2.344569206237793,4.418586740939645e-06,1.809825301170349,0.613052487373352,0.613052487373352,0.0,100.51365661621094,71.0,15485.6318359375,-0.0,1137.189697265625,1.0,283.1499938964844,285.3798828125,290.8634948730469,292.1447448730469,293.1499938964844,293.1499938964844,283.1499938964844,25785.515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592545866966248,1.0,0.0,0.0,1.6498876810073853,1.6498959064483645,1.81636110596628e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4054.335205078125,0.0,203.93397521972656,1683.569091796875,0.0,726.2677001953125,0.456257700920105,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878271341323853,0.2499529719352722,0.2271585911512375,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697192072868347,0.3399294018745422,0.324120283126831,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560606241226196,0.3239099681377411,0.2282238602638244,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338953256607056,0.2979536354541778,0.2845710217952728,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.727719783782959,0.1950772851705551,0.8890240788459778,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507547616958618,1.0,1.0,0.0,1.0,-2.344573736190796,2.344569206237793,4.418586740939645e-06,1.809825301170349,0.613052487373352,0.613052487373352,0.0,100.51365661621094,71.0,15485.6318359375,-0.0,1137.189697265625,1.0,283.1499938964844,285.3798828125,290.8634948730469,292.1447448730469,293.1499938964844,293.1499938964844,283.1499938964844,25785.515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592545866966248,1.0,0.0,0.0,1.6498876810073853,1.6498959064483645,1.81636110596628e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4054.335205078125,0.0,203.93397521972656,1683.569091796875,0.0,726.2677001953125,0.456257700920105,1.0,0.0,3.0,1.0,0.0
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067882657051086,0.2486270666122436,0.225606083869934,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904410004615784,0.33793705701828,0.3218633532524109,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761154413223267,0.3221116662025451,0.2266903817653656,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8522680997848511,0.2960805892944336,0.2824272513389587,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431849241256714,0.1938149034976959,0.8815684914588928,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410108029842376,1.0,1.0,0.0,1.0,-2.32662320137024,2.3266189098358154,4.351210009190254e-06,1.79586660861969,0.5921398997306824,0.5921398997306824,0.0,90.88557434082033,59.0,14833.5390625,-0.0,1079.1514892578125,1.0,283.1499938964844,285.4886474609375,290.8349914550781,292.07012939453125,293.1499938964844,293.1499938964844,283.1499938964844,24529.7734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462150573730469,1.0,0.0,0.0,1.505588173866272,1.505595564842224,1.512536442760393e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4019.273193359375,0.0,164.40509033203125,1683.569091796875,0.0,670.9945068359375,0.4253890216350555,1.0,0.0,3.0,1.0,0.0
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067882657051086,0.2486270666122436,0.225606083869934,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904410004615784,0.33793705701828,0.3218633532524109,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761154413223267,0.3221116662025451,0.2266903817653656,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8522680997848511,0.2960805892944336,0.2824272513389587,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431849241256714,0.1938149034976959,0.8815684914588928,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410108029842376,1.0,1.0,0.0,1.0,-2.32662320137024,2.3266189098358154,4.351210009190254e-06,1.79586660861969,0.5921398997306824,0.5921398997306824,0.0,90.88557434082033,59.0,14833.5390625,-0.0,1079.1514892578125,1.0,283.1499938964844,285.4886474609375,290.8349914550781,292.07012939453125,293.1499938964844,293.1499938964844,283.1499938964844,24529.7734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462150573730469,1.0,0.0,0.0,1.505588173866272,1.505595564842224,1.512536442760393e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4019.273193359375,0.0,164.40509033203125,1683.569091796875,0.0,670.9945068359375,0.4253890216350555,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8181431889533997,0.2480065822601318,0.2248527258634567,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9036821126937866,0.3369805514812469,0.3207562565803528,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.8890826106071472,0.3212541937828064,0.2259406000375747,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.8642825484275818,0.2951794862747192,0.2813731133937835,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745849609375,0.7532616257667542,0.193217933177948,0.8779251575469971,286.0762939453125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0434875488281,286.08111572265625,1.0,0.4358460009098053,1.0,1.0,0.0,1.0,-2.3178443908691406,2.317840099334717,4.318452283769148e-06,1.7890371084213257,0.5817124843597412,0.5817124843597412,0.0,85.73555755615234,59.0,14496.9755859375,-0.0,1049.3341064453125,1.0,283.1499938964844,285.5516662597656,290.8217163085937,292.0324401855469,293.1499938964844,293.1499938964844,283.1499938964844,23689.17578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394412279129028,1.0,0.0,0.0,1.4300271272659302,1.430034041404724,1.3645264118622438e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4000.836669921875,0.0,145.44583129882812,1683.569091796875,0.0,643.9457397460938,0.4117177128791809,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.830952525138855,0.2474226802587509,0.2241259962320327,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.920540690422058,0.336058497428894,0.3196747899055481,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.9044512510299684,0.3204331398010254,0.2252112925052642,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.878762423992157,0.294308990240097,0.2803410291671753,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.7654819488525391,0.1926482915878296,0.8743716478347778,286.120361328125,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445251464844,286.1248474121094,1.0,0.4305355548858642,1.0,1.0,0.0,1.0,-2.3092873096466064,2.3092830181121826,4.286642251827288e-06,1.7823774814605713,0.5712569355964661,0.5712569355964661,0.0,80.4193115234375,47.0,14211.3046875,-0.0,1019.3119506835938,1.0,283.1499938964844,285.6111755371094,290.81024169921875,291.99969482421875,293.1499938964844,293.1499938964844,283.1499938964844,23238.369140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326191782951355,1.0,0.0,0.0,1.3684073686599731,1.368414044380188,1.249465384489668e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3986.4580078125,0.0,131.78131103515625,1683.569091796875,0.0,617.8060913085938,0.3962474465370178,1.0,0.0,3.0,1.0,0.0
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.865252673625946,0.2463595271110534,0.222750574350357,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647852182388306,0.3343153893947601,0.3175897598266601,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488335847854614,0.3188968896865845,0.2238136380910873,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.918337345123291,0.2926574647426605,0.2783443331718445,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985811233520508,0.1915886104106903,0.8675452470779419,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195769131183624,1.0,1.0,0.0,1.0,-2.29285216331482,2.2928478717803955,4.225885732012102e-06,1.769581913948059,0.550567626953125,0.550567626953125,0.0,69.43074798583984,35.0,13592.6748046875,-0.0,959.2105712890624,1.0,283.1499938964844,285.7455444335937,290.7901306152344,291.9354858398437,293.1499938964844,293.1499938964844,283.1499938964844,21924.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189052820205688,1.0,0.0,0.0,1.239808201789856,1.2398141622543335,1.0256577098743946e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3955.79052734375,0.0,105.24880981445312,1683.569091796875,0.0,568.45166015625,0.3690611720085144,1.0,0.0,3.0,1.0,0.0
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.865252673625946,0.2463595271110534,0.222750574350357,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647852182388306,0.3343153893947601,0.3175897598266601,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488335847854614,0.3188968896865845,0.2238136380910873,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.918337345123291,0.2926574647426605,0.2783443331718445,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985811233520508,0.1915886104106903,0.8675452470779419,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195769131183624,1.0,1.0,0.0,1.0,-2.29285216331482,2.2928478717803955,4.225885732012102e-06,1.769581913948059,0.550567626953125,0.550567626953125,0.0,69.43074798583984,35.0,13592.6748046875,-0.0,959.2105712890624,1.0,283.1499938964844,285.7455444335937,290.7901306152344,291.9354858398437,293.1499938964844,293.1499938964844,283.1499938964844,21924.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189052820205688,1.0,0.0,0.0,1.239808201789856,1.2398141622543335,1.0256577098743946e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3955.79052734375,0.0,105.24880981445312,1683.569091796875,0.0,568.45166015625,0.3690611720085144,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116687178611756,0.2453951239585876,0.2215262651443481,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328903019428253,0.3075875341892242,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950262308120728,0.3174635171890259,0.2225356996059417,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708235859870912,0.2910904586315155,0.2764914333820343,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381180763244629,0.1906035095453262,0.8613518476486206,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079070687294006,1.0,1.0,0.0,1.0,-2.2681384086608887,2.268134117126465,4.1359580791322514e-06,1.7506678104400637,0.5301095843315125,0.5301095843315125,0.0,59.3408088684082,53.0,12942.193359375,-0.0,895.2688598632812,1.0,283.1499938964844,285.8854675292969,290.77252197265625,291.8741455078125,293.1499938964844,293.1499938964844,283.1499938964844,20604.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051617622375488,1.0,0.0,0.0,1.1203616857528689,1.1203669309616089,8.375483417921714e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3925.620849609375,0.0,83.87297058105469,1683.569091796875,0.0,523.01171875,0.3468855917453766,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116687178611756,0.2453951239585876,0.2215262651443481,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328903019428253,0.3075875341892242,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950262308120728,0.3174635171890259,0.2225356996059417,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708235859870912,0.2910904586315155,0.2764914333820343,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381180763244629,0.1906035095453262,0.8613518476486206,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079070687294006,1.0,1.0,0.0,1.0,-2.2681384086608887,2.268134117126465,4.1359580791322514e-06,1.7506678104400637,0.5301095843315125,0.5301095843315125,0.0,59.3408088684082,53.0,12942.193359375,-0.0,895.2688598632812,1.0,283.1499938964844,285.8854675292969,290.77252197265625,291.8741455078125,293.1499938964844,293.1499938964844,283.1499938964844,20604.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051617622375488,1.0,0.0,0.0,1.1203616857528689,1.1203669309616089,8.375483417921714e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3925.620849609375,0.0,83.87297058105469,1683.569091796875,0.0,523.01171875,0.3468855917453766,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157254695892334,0.2443990111351013,0.2206113040447235,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332284986972809,0.3027389347553253,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.99778413772583,0.3160291314125061,0.2215146720409393,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740446209907532,0.2895154654979706,0.2749755382537842,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409324288368225,0.1896451860666275,0.8568524122238159,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056735634803772,1.0,1.0,0.0,1.0,-2.2527804374694824,2.2527763843536377,4.079413429280976e-06,1.7382336854934692,0.5093755125999451,0.5093755125999451,0.0,58.07410430908203,71.0,12383.5703125,-0.0,875.3905029296875,1.0,283.1499938964844,286.0011901855469,290.75836181640625,291.81939697265625,293.1499938964844,293.1499938964844,283.1499938964844,20009.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4917079508304596,1.0,0.0,0.0,1.026898741722107,1.0269036293029783,7.036369709112479e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3899.431396484375,0.0,70.29624938964844,1683.569091796875,0.0,482.1318054199219,0.3295247852802276,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157254695892334,0.2443990111351013,0.2206113040447235,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332284986972809,0.3027389347553253,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.99778413772583,0.3160291314125061,0.2215146720409393,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740446209907532,0.2895154654979706,0.2749755382537842,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409324288368225,0.1896451860666275,0.8568524122238159,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056735634803772,1.0,1.0,0.0,1.0,-2.2527804374694824,2.2527763843536377,4.079413429280976e-06,1.7382336854934692,0.5093755125999451,0.5093755125999451,0.0,58.07410430908203,71.0,12383.5703125,-0.0,875.3905029296875,1.0,283.1499938964844,286.0011901855469,290.75836181640625,291.81939697265625,293.1499938964844,293.1499938964844,283.1499938964844,20009.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4917079508304596,1.0,0.0,0.0,1.026898741722107,1.0269036293029783,7.036369709112479e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3899.431396484375,0.0,70.29624938964844,1683.569091796875,0.0,482.1318054199219,0.3295247852802276,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8912333846092224,0.2433991432189941,0.2198628187179565,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51904296875,0.991711437702179,0.3314167261123657,0.3148702979087829,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188903808594,0.976997971534729,0.3145821988582611,0.2206231653690338,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9482572078704834,0.2879500389099121,0.2736538052558899,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8209407329559326,0.1886937469244003,0.8533493876457214,286.5190734863281,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.524658203125,1.0,0.4103018045425415,1.0,1.0,0.0,1.0,-2.2598769664764404,2.259872913360596,4.105458629055647e-06,1.743961215019226,0.4889262616634369,0.4889262616634369,0.0,62.14445495605469,89.0,11922.763671875,-0.0,897.8431396484375,1.0,283.1499938964844,286.1283874511719,290.7487487792969,291.7749938964844,293.1499938964844,293.1499938964844,283.1499938964844,19631.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790866076946258,1.0,0.0,0.0,0.9457810521125792,0.9457857012748718,5.968630034658419e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3878.772216796875,0.0,60.133827209472656,1683.569091796875,0.0,446.7613525390625,0.3155057728290558,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8912333846092224,0.2433991432189941,0.2198628187179565,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51904296875,0.991711437702179,0.3314167261123657,0.3148702979087829,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188903808594,0.976997971534729,0.3145821988582611,0.2206231653690338,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9482572078704834,0.2879500389099121,0.2736538052558899,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8209407329559326,0.1886937469244003,0.8533493876457214,286.5190734863281,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.524658203125,1.0,0.4103018045425415,1.0,1.0,0.0,1.0,-2.2598769664764404,2.259872913360596,4.105458629055647e-06,1.743961215019226,0.4889262616634369,0.4889262616634369,0.0,62.14445495605469,89.0,11922.763671875,-0.0,897.8431396484375,1.0,283.1499938964844,286.1283874511719,290.7487487792969,291.7749938964844,293.1499938964844,293.1499938964844,283.1499938964844,19631.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790866076946258,1.0,0.0,0.0,0.9457810521125792,0.9457857012748718,5.968630034658419e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3878.772216796875,0.0,60.133827209472656,1683.569091796875,0.0,446.7613525390625,0.3155057728290558,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.8658198714256287,0.2428569793701172,0.219589352607727,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56573486328125,0.9661429524421692,0.3300598859786987,0.3137756884098053,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5656433105469,0.9489278197288512,0.3138327002525329,0.2202627062797546,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.917367935180664,0.2871324419975281,0.2731034159660339,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.7980988025665283,0.1881652921438217,0.8520505428314209,286.5657958984375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567321777344,286.5706787109375,1.0,0.4139243364334106,1.0,1.0,0.0,1.0,-2.255293607711792,2.255289554595948,4.08861842515762e-06,1.7402567863464355,0.4786787033081054,0.4786787033081054,0.0,67.19208526611328,89.0,11672.0341796875,-0.0,912.8583984375,1.0,283.1499938964844,286.18756103515625,290.7452087402344,291.7545166015625,293.1499938964844,293.1499938964844,283.1499938964844,19493.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732812643051147,1.0,0.0,0.0,0.908496916294098,0.9085015058517456,5.5073208216072096e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3825.677978515625,0.0,55.91000747680664,1683.569091796875,0.0,431.3933410644531,0.3093886077404022,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.8426998853683472,0.2422854304313659,0.2193155586719513,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.9367002844810486,0.3288548290729522,0.3128100037574768,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.9189057350158693,0.3130585849285126,0.2199079692363739,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.8903470635414124,0.2862913012504577,0.2725590765476227,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.7756121754646301,0.1876089572906494,0.8507448434829712,286.6107482910156,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.6156311035156,1.0,0.4182150065898895,1.0,1.0,0.0,1.0,-2.2511560916900635,2.2511520385742188,4.073644959134981e-06,1.7370270490646362,0.4684031009674072,0.4684031009674072,0.0,73.04603576660156,107.0,11424.4921875,-0.0,931.23193359375,1.0,283.1499938964844,286.2440795898437,290.7396240234375,291.72979736328125,293.1499938964844,293.1499938964844,283.1499938964844,19379.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674605131149292,1.0,0.0,0.0,0.8728352189064026,0.8728396892547607,5.083443710418578e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3743.201416015625,0.0,52.1094970703125,1683.569091796875,0.0,416.52197265625,0.3037278354167938,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027524352073669,0.2410724312067031,0.2187677025794983,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851411938667297,0.3266961872577667,0.3112530410289764,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.8709599375724792,0.311448186635971,0.2192051410675048,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458713889122009,0.2845468819141388,0.2714806497097015,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379633784294128,0.1864266544580459,0.8481395840644836,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282480180263519,1.0,1.0,0.0,1.0,-2.243358373641968,2.243354320526123,4.045508831040934e-06,1.7309423685073853,0.4478223323822021,0.4478223323822021,0.0,86.62492370605469,110.0,10934.98046875,-0.0,975.4012451171876,1.0,283.1499938964844,286.3556823730469,290.7229919433594,291.6728820800781,293.1499938964844,293.1499938964844,283.1499938964844,19195.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4549199044704437,1.0,0.0,0.0,0.8059431910514832,0.805947482585907,4.334133762995408e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3579.026123046875,0.0,45.54435729980469,1683.569091796875,0.0,386.2004699707031,0.2935462296009063,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027524352073669,0.2410724312067031,0.2187677025794983,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851411938667297,0.3266961872577667,0.3112530410289764,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.8709599375724792,0.311448186635971,0.2192051410675048,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458713889122009,0.2845468819141388,0.2714806497097015,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379633784294128,0.1864266544580459,0.8481395840644836,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282480180263519,1.0,1.0,0.0,1.0,-2.243358373641968,2.243354320526123,4.045508831040934e-06,1.7309423685073853,0.4478223323822021,0.4478223323822021,0.0,86.62492370605469,110.0,10934.98046875,-0.0,975.4012451171876,1.0,283.1499938964844,286.3556823730469,290.7229919433594,291.6728820800781,293.1499938964844,293.1499938964844,283.1499938964844,19195.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4549199044704437,1.0,0.0,0.0,0.8059431910514832,0.805947482585907,4.334133762995408e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3579.026123046875,0.0,45.54435729980469,1683.569091796875,0.0,386.2004699707031,0.2935462296009063,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780119180679321,0.2398103922605514,0.2180294394493103,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579518795013428,0.3246940672397613,0.3097453117370605,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451228141784668,0.3097908496856689,0.2183578610420227,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.8216666579246521,0.2827482223510742,0.2702017724514007,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170882225036621,0.1851837038993835,0.8445486426353455,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346270859241485,1.0,1.0,0.0,1.0,-2.233795404434204,2.23379135131836,4.011201781395357e-06,1.7235136032104492,0.4271869659423828,0.4271869659423828,0.0,96.60808563232422,98.0,10446.4130859375,-0.0,1003.7586059570312,1.0,283.1499938964844,286.4651794433594,290.7044677734375,291.61248779296875,293.1499938964844,293.1499938964844,283.1499938964844,19052.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409987330436706,1.0,0.0,0.0,0.7442237138748169,0.7442278861999512,3.6957320759256624e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3415.736083984375,0.0,40.0732421875,1683.569091796875,0.0,355.0543212890625,0.2845971882343292,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780119180679321,0.2398103922605514,0.2180294394493103,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579518795013428,0.3246940672397613,0.3097453117370605,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451228141784668,0.3097908496856689,0.2183578610420227,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.8216666579246521,0.2827482223510742,0.2702017724514007,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170882225036621,0.1851837038993835,0.8445486426353455,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346270859241485,1.0,1.0,0.0,1.0,-2.233795404434204,2.23379135131836,4.011201781395357e-06,1.7235136032104492,0.4271869659423828,0.4271869659423828,0.0,96.60808563232422,98.0,10446.4130859375,-0.0,1003.7586059570312,1.0,283.1499938964844,286.4651794433594,290.7044677734375,291.61248779296875,293.1499938964844,293.1499938964844,283.1499938964844,19052.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409987330436706,1.0,0.0,0.0,0.7442237138748169,0.7442278861999512,3.6957320759256624e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3415.736083984375,0.0,40.0732421875,1683.569091796875,0.0,355.0543212890625,0.2845971882343292,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.772059977054596,0.2385851889848709,0.2170016467571258,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514049649238586,0.3227945864200592,0.3080218732357025,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390231728553772,0.3081596195697784,0.2172801494598388,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155032396316528,0.2809585332870483,0.2685979306697845,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114356160163879,0.1839445531368255,0.8393971920013428,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.434061050415039,1.0,1.0,0.0,1.0,-2.2210845947265625,2.221080780029297,3.96584482587059e-06,1.713640570640564,0.4066300690174103,0.4066300690174103,0.0,98.5602569580078,86.0,9977.3779296875,-0.0,998.2354736328124,1.0,283.1499938964844,286.572998046875,290.6873779296875,291.5530090332031,293.1499938964844,293.1499938964844,283.1499938964844,18935.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260345995426178,1.0,0.0,0.0,0.6873205900192261,0.6873246431350708,3.1521885546226265e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3255.28515625,0.0,35.46980667114258,1683.569091796875,0.0,324.1688537597656,0.2766487300395965,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.772059977054596,0.2385851889848709,0.2170016467571258,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514049649238586,0.3227945864200592,0.3080218732357025,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390231728553772,0.3081596195697784,0.2172801494598388,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155032396316528,0.2809585332870483,0.2685979306697845,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114356160163879,0.1839445531368255,0.8393971920013428,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.434061050415039,1.0,1.0,0.0,1.0,-2.2210845947265625,2.221080780029297,3.96584482587059e-06,1.713640570640564,0.4066300690174103,0.4066300690174103,0.0,98.5602569580078,86.0,9977.3779296875,-0.0,998.2354736328124,1.0,283.1499938964844,286.572998046875,290.6873779296875,291.5530090332031,293.1499938964844,293.1499938964844,283.1499938964844,18935.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260345995426178,1.0,0.0,0.0,0.6873205900192261,0.6873246431350708,3.1521885546226265e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3255.28515625,0.0,35.46980667114258,1683.569091796875,0.0,324.1688537597656,0.2766487300395965,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767210006713867,0.2374965995550155,0.2158858031034469,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.856141209602356,0.3210377693176269,0.3062197268009186,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437013626098633,0.3066497147083282,0.2161230444908142,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197537660598755,0.2792628407478332,0.2668612897396087,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152124047279358,0.1827881634235382,0.8335654735565186,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294175505638122,1.0,1.0,0.0,1.0,-2.207099437713623,2.2070956230163574,3.91620778827928e-06,1.7027475833892822,0.3863112330436706,0.3863112330436706,0.0,95.19747161865234,74.0,9521.6943359375,-0.0,971.4862670898438,1.0,283.1499938964844,286.6820983886719,290.6732788085937,291.49810791015625,293.1499938964844,293.1499938964844,283.1499938964844,18835.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4107228517532348,1.0,0.0,0.0,0.6352529525756836,0.6352568864822388,2.6926930019044448e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3103.110595703125,0.0,31.5871524810791,1683.569091796875,0.0,294.9418029785156,0.269561231136322,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767210006713867,0.2374965995550155,0.2158858031034469,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.856141209602356,0.3210377693176269,0.3062197268009186,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437013626098633,0.3066497147083282,0.2161230444908142,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197537660598755,0.2792628407478332,0.2668612897396087,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152124047279358,0.1827881634235382,0.8335654735565186,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294175505638122,1.0,1.0,0.0,1.0,-2.207099437713623,2.2070956230163574,3.91620778827928e-06,1.7027475833892822,0.3863112330436706,0.3863112330436706,0.0,95.19747161865234,74.0,9521.6943359375,-0.0,971.4862670898438,1.0,283.1499938964844,286.6820983886719,290.6732788085937,291.49810791015625,293.1499938964844,293.1499938964844,283.1499938964844,18835.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4107228517532348,1.0,0.0,0.0,0.6352529525756836,0.6352568864822388,2.6926930019044448e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3103.110595703125,0.0,31.5871524810791,1683.569091796875,0.0,294.9418029785156,0.269561231136322,1.0,0.0,3.0,1.0,0.0
