time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376892089844,0.7820053100585938,0.2369933575391769,0.215320274233818,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.8616622686386108,0.3202002048492431,0.3053105473518371,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.8490567207336426,0.3059319853782654,0.2155354171991348,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.8246808648109436,0.2784454524517059,0.2659732103347778,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.7195631861686707,0.1822403669357299,0.830549955368042,287.03863525390625,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.056640625,287.0442810058594,1.0,0.4260469973087311,1.0,1.0,0.0,1.0,-2.1999337673187256,2.19992995262146,3.8909001887077466e-06,1.6971640586853027,0.3762036263942718,0.3762036263942718,0.0,92.2160186767578,74.0,9295.7431640625,-0.0,953.1845703125,1.0,283.1499938964844,286.735595703125,290.6671142578125,291.4721069335937,293.1499938964844,293.1499938964844,283.1499938964844,18786.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4031409025192261,1.0,0.0,0.0,0.6107504963874817,0.6107543706893921,2.4889784455695008e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3027.976806640625,0.0,29.85622215270996,1683.569091796875,0.0,281.2286682128906,0.2663209140300751,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.7890612483024597,0.2365102469921112,0.2147521674633026,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.8691219091415405,0.3193824887275696,0.3043984472751617,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.8562791347503662,0.3052327632904053,0.2149444222450256,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8312424421310425,0.2776435017585754,0.2650772631168365,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.7252536416053772,0.18170927464962,0.8275015950202942,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.0950927734375,1.0,0.4221722483634949,1.0,1.0,0.0,1.0,-2.1927084922790527,2.192704677581787,3.865469807351474e-06,1.6915332078933716,0.3661301136016845,0.3661301136016845,0.0,88.62998962402344,62.0,9071.603515625,-0.0,932.6785888671876,1.0,283.1499938964844,286.78839111328125,290.6611022949219,291.44659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18737.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956475257873535,1.0,0.0,0.0,0.5872045159339905,0.5872083902359009,2.300764911922215e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2953.5126953125,0.0,28.24661445617676,1683.569091796875,0.0,268.101806640625,0.2632811665534973,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085542321205139,0.2355906069278717,0.2136129736900329,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902367949485779,0.3177925646305084,0.3025699853897095,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768288493156433,0.3038774132728576,0.2137572765350341,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497699499130249,0.2760753631591797,0.2632708549499511,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409518361091614,0.1806880533695221,0.8213574290275574,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.413268119096756,1.0,1.0,0.0,1.0,-2.178168296813965,2.178164482116699,3.8145610687934095e-06,1.6801996231079102,0.3460764288902282,0.3460764288902282,0.0,80.13753509521484,50.0,8629.978515625,-0.0,887.066162109375,1.0,283.1499938964844,286.89166259765625,290.6485900878906,291.39605712890625,293.1499938964844,293.1499938964844,283.1499938964844,18646.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3809343874454498,1.0,0.0,0.0,0.5429009795188904,0.5429047346115112,1.9666845929577903e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2807.01708984375,0.0,25.35787773132324,1683.569091796875,0.0,243.36688232421875,0.2577750086784363,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085542321205139,0.2355906069278717,0.2136129736900329,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902367949485779,0.3177925646305084,0.3025699853897095,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768288493156433,0.3038774132728576,0.2137572765350341,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497699499130249,0.2760753631591797,0.2632708549499511,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409518361091614,0.1806880533695221,0.8213574290275574,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.413268119096756,1.0,1.0,0.0,1.0,-2.178168296813965,2.178164482116699,3.8145610687934095e-06,1.6801996231079102,0.3460764288902282,0.3460764288902282,0.0,80.13753509521484,50.0,8629.978515625,-0.0,887.066162109375,1.0,283.1499938964844,286.89166259765625,290.6485900878906,291.39605712890625,293.1499938964844,293.1499938964844,283.1499938964844,18646.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3809343874454498,1.0,0.0,0.0,0.5429009795188904,0.5429047346115112,1.9666845929577903e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2807.01708984375,0.0,25.35787773132324,1683.569091796875,0.0,243.36688232421875,0.2577750086784363,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344878554344177,0.2347142249345779,0.2124733179807663,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.922672688961029,0.3162445724010467,0.3007396161556244,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.907437801361084,0.3025616407394409,0.2125669717788696,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779480457305908,0.2745395004749298,0.2614526748657226,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647031545639038,0.1797069460153579,0.8151918053627014,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032413065433502,1.0,1.0,0.0,1.0,-2.1635820865631104,2.1635782718658447,3.7638508274540072e-06,1.6688282489776611,0.3261279165744781,0.3261279165744781,0.0,70.46537017822266,38.0,8198.4755859375,-0.0,837.6437377929688,1.0,283.1499938964844,286.9914245605469,290.6344909667969,291.3451538085937,293.1499938964844,293.1499938964844,283.1499938964844,18564.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3665318489074707,1.0,0.0,0.0,0.5021026134490967,0.5021063685417175,1.6822033543917314e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2664.048095703125,0.0,22.852514266967773,1683.569091796875,0.0,220.1837158203125,0.2529661655426025,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344878554344177,0.2347142249345779,0.2124733179807663,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.922672688961029,0.3162445724010467,0.3007396161556244,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.907437801361084,0.3025616407394409,0.2125669717788696,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779480457305908,0.2745395004749298,0.2614526748657226,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647031545639038,0.1797069460153579,0.8151918053627014,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032413065433502,1.0,1.0,0.0,1.0,-2.1635820865631104,2.1635782718658447,3.7638508274540072e-06,1.6688282489776611,0.3261279165744781,0.3261279165744781,0.0,70.46537017822266,38.0,8198.4755859375,-0.0,837.6437377929688,1.0,283.1499938964844,286.9914245605469,290.6344909667969,291.3451538085937,293.1499938964844,293.1499938964844,283.1499938964844,18564.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3665318489074707,1.0,0.0,0.0,0.5021026134490967,0.5021063685417175,1.6822033543917314e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2664.048095703125,0.0,22.852514266967773,1683.569091796875,0.0,220.1837158203125,0.2529661655426025,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732682466506958,0.2338637709617614,0.2113337069749832,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710206985473632,0.3147213459014892,0.2989081442356109,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567771553993224,0.3012689352035522,0.2113745212554931,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.922074556350708,0.2730201482772827,0.2596254050731659,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8013998866081238,0.1787503510713577,0.8090201020240784,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924398124217987,1.0,1.0,0.0,1.0,-2.1489737033843994,2.148970127105713,3.7134282138140406e-06,1.6574386358261108,0.3062698543071747,0.3062698543071747,0.0,60.09772109985352,41.0,7773.4638671875,-0.0,786.2965087890625,1.0,283.1499938964844,287.0878601074219,290.6186828613281,291.2943115234375,293.1499938964844,293.1499938964844,283.1499938964844,18451.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3524034917354584,1.0,0.0,0.0,0.4639840126037597,0.4712707102298736,1.4364796463439689e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2531.37646484375,0.0,20.943809509277344,1683.569091796875,0.0,198.08604431152344,0.2489613741636276,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732682466506958,0.2338637709617614,0.2113337069749832,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710206985473632,0.3147213459014892,0.2989081442356109,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567771553993224,0.3012689352035522,0.2113745212554931,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.922074556350708,0.2730201482772827,0.2596254050731659,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8013998866081238,0.1787503510713577,0.8090201020240784,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924398124217987,1.0,1.0,0.0,1.0,-2.1489737033843994,2.148970127105713,3.7134282138140406e-06,1.6574386358261108,0.3062698543071747,0.3062698543071747,0.0,60.09772109985352,41.0,7773.4638671875,-0.0,786.2965087890625,1.0,283.1499938964844,287.0878601074219,290.6186828613281,291.2943115234375,293.1499938964844,293.1499938964844,283.1499938964844,18451.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3524034917354584,1.0,0.0,0.0,0.4639840126037597,0.4712707102298736,1.4364796463439689e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2531.37646484375,0.0,20.943809509277344,1683.569091796875,0.0,198.08604431152344,0.2489613741636276,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.902704119682312,0.2330280095338821,0.21038119494915,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976527690887452,0.313216894865036,0.2972751259803772,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.986603021621704,0.2999929785728454,0.2103275209665298,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560204744338988,0.2715098261833191,0.2579880356788635,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264448046684265,0.1778057217597961,0.8037710189819336,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861307203769684,1.0,1.0,0.0,1.0,-2.136336326599121,2.1363327503204346,3.670061687444104e-06,1.6475600004196167,0.28658327460289,0.28658327460289,0.0,54.32057571411133,59.0,7354.3681640625,-0.0,754.0364990234375,1.0,283.1499938964844,287.1844482421875,290.60223388671875,291.2448425292969,293.1499938964844,293.1499938964844,283.1499938964844,18254.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3388703167438507,1.0,0.0,0.0,0.4279244542121887,0.4709688127040863,1.2218776213046569e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2401.465087890625,0.0,20.48144149780273,1683.569091796875,0.0,177.20526123046875,0.2465837150812149,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.902704119682312,0.2330280095338821,0.21038119494915,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976527690887452,0.313216894865036,0.2972751259803772,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.986603021621704,0.2999929785728454,0.2103275209665298,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560204744338988,0.2715098261833191,0.2579880356788635,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264448046684265,0.1778057217597961,0.8037710189819336,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861307203769684,1.0,1.0,0.0,1.0,-2.136336326599121,2.1363327503204346,3.670061687444104e-06,1.6475600004196167,0.28658327460289,0.28658327460289,0.0,54.32057571411133,59.0,7354.3681640625,-0.0,754.0364990234375,1.0,283.1499938964844,287.1844482421875,290.60223388671875,291.2448425292969,293.1499938964844,293.1499938964844,283.1499938964844,18254.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3388703167438507,1.0,0.0,0.0,0.4279244542121887,0.4709688127040863,1.2218776213046569e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2401.465087890625,0.0,20.48144149780273,1683.569091796875,0.0,177.20526123046875,0.2465837150812149,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8992273211479187,0.2326012849807739,0.2100212574005127,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.9947530031204224,0.3124623000621795,0.2965856492519378,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53582763671875,0.9833845496177672,0.2993503510951996,0.2098966389894485,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.9518070816993712,0.2707480192184448,0.2572923004627228,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339660644531,0.8233506083488464,0.17732635140419,0.8017287254333496,287.5359802246094,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0646667480469,287.5416259765625,1.0,0.386111319065094,1.0,1.0,0.0,1.0,-2.131269216537476,2.13126540184021,3.6527289921650655e-06,1.643586039543152,0.2767902612686157,0.2767902612686157,0.0,54.6414909362793,59.0,7154.0341796875,-0.0,750.7777709960938,1.0,283.1499938964844,287.23193359375,290.5926513671875,291.2186889648437,293.1499938964844,293.1499938964844,283.1499938964844,18188.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3322504758834839,1.0,0.0,0.0,0.4113654792308807,0.4746246635913849,1.1291435342286604e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2334.9697265625,0.0,20.474245071411133,1683.569091796875,0.0,167.0025634765625,0.2458550930023193,1.0,0.0,3.0,1.0,0.0
12336360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.8853620886802673,0.232153832912445,0.209714725613594,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.9824674129486084,0.3116935193538666,0.2959578335285187,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.9696978330612184,0.2986916303634643,0.2095101177692413,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839538574219,0.9353145360946656,0.2699702382087707,0.2566563487052917,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8114269971847534,0.1768309473991394,0.7999693751335144,287.5843811035156,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.5898742675781,1.0,0.3875236511230469,1.0,1.0,0.0,1.0,-2.126805067062378,2.1268014907836914,3.637517465904239e-06,1.6400980949401855,0.2670142352581024,0.2670142352581024,0.0,56.76655960083008,77.0,6959.91845703125,-0.0,754.591796875,1.0,283.1499938964844,287.2779235839844,290.5819396972656,291.1916198730469,293.1499938964844,293.1499938964844,283.1499938964844,18147.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3256480693817138,1.0,0.0,0.0,0.3957320153713226,0.4778497219085693,1.0449651810517936e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2270.04833984375,0.0,20.4792537689209,1683.569091796875,0.0,156.7877197265625,0.2452764064073562,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.84610515832901,0.2311816215515136,0.2091774046421051,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.936958372592926,0.310097873210907,0.2948006391525268,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218270778656006,0.2973096072673797,0.2088052332401275,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889104127883911,0.2683512568473816,0.2554774582386017,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741990089416504,0.175776332616806,0.7968902587890625,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936422169208526,1.0,1.0,0.0,1.0,-2.11880874633789,2.118805170059204,3.610366093198536e-06,1.6338576078414917,0.2474731504917144,0.2474731504917144,0.0,64.78340148925781,95.0,6586.18701171875,-0.0,776.572509765625,1.0,283.1499938964844,287.3650817871094,290.5580444335937,291.1358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.312482476234436,1.0,0.0,0.0,0.3666558861732483,0.4820363223552704,9.027465885935726e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2144.836669921875,0.0,20.44886779785156,1683.569091796875,0.0,136.1664276123047,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.84610515832901,0.2311816215515136,0.2091774046421051,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.936958372592926,0.310097873210907,0.2948006391525268,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218270778656006,0.2973096072673797,0.2088052332401275,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889104127883911,0.2683512568473816,0.2554774582386017,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741990089416504,0.175776332616806,0.7968902587890625,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936422169208526,1.0,1.0,0.0,1.0,-2.11880874633789,2.118805170059204,3.610366093198536e-06,1.6338576078414917,0.2474731504917144,0.2474731504917144,0.0,64.78340148925781,95.0,6586.18701171875,-0.0,776.572509765625,1.0,283.1499938964844,287.3650817871094,290.5580444335937,291.1358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.312482476234436,1.0,0.0,0.0,0.3666558861732483,0.4820363223552704,9.027465885935726e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2144.836669921875,0.0,20.44886779785156,1683.569091796875,0.0,136.1664276123047,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073930740356445,0.2301006764173507,0.2086791694164276,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869892358779907,0.3084132671356201,0.2937051355838775,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745889663696289,0.2958320081233978,0.2081408351659774,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455917835235596,0.2666373252868652,0.2543542087078094,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375633120536804,0.1746257692575454,0.794070839881897,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028078913688659,1.0,1.0,0.0,1.0,-2.111361026763916,2.111357450485229,3.5851912798534613e-06,1.628054141998291,0.2278990447521209,0.2278990447521209,0.0,76.43782806396484,98.0,6228.310546875,-0.0,811.9490356445312,1.0,283.1499938964844,287.4474792480469,290.5316467285156,291.07879638671875,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2994802892208099,1.0,0.0,0.0,0.3398522734642029,0.484091579914093,7.931508783087793e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2024.805419921875,0.0,20.366661071777344,1683.569091796875,0.0,115.25312042236328,0.2435038685798645,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073930740356445,0.2301006764173507,0.2086791694164276,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869892358779907,0.3084132671356201,0.2937051355838775,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745889663696289,0.2958320081233978,0.2081408351659774,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455917835235596,0.2666373252868652,0.2543542087078094,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375633120536804,0.1746257692575454,0.794070839881897,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028078913688659,1.0,1.0,0.0,1.0,-2.111361026763916,2.111357450485229,3.5851912798534613e-06,1.628054141998291,0.2278990447521209,0.2278990447521209,0.0,76.43782806396484,98.0,6228.310546875,-0.0,811.9490356445312,1.0,283.1499938964844,287.4474792480469,290.5316467285156,291.07879638671875,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2994802892208099,1.0,0.0,0.0,0.3398522734642029,0.484091579914093,7.931508783087793e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2024.805419921875,0.0,20.366661071777344,1683.569091796875,0.0,115.25312042236328,0.2435038685798645,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453063964844,0.7821568250656128,0.2289288640022277,0.2079921662807464,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594092130661011,0.3066451549530029,0.2924219071865082,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480774164199829,0.2942686975002289,0.2073352336883545,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209196925163269,0.2648350298404693,0.253038227558136,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.716249942779541,0.1733864545822143,0.7903323173522949,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088374972343445,1.0,1.0,0.0,1.0,-2.101958513259888,2.101954936981201,3.553590886440361e-06,1.62075674533844,0.2082170099020004,0.2082170099020004,0.0,85.36668395996094,86.0,5882.4130859375,-0.0,835.535400390625,1.0,283.1499938964844,287.52691650390625,290.5356750488281,291.0393981933594,293.1499938964844,293.1499938964844,283.1499938964844,18090.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921944856643677,1.0,0.0,0.0,0.3148897886276245,0.4851297438144684,7.059124396135985e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1911.0968017578125,0.0,20.26125907897949,1683.569091796875,0.0,90.06326293945312,0.2427411675453186,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453063964844,0.7821568250656128,0.2289288640022277,0.2079921662807464,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594092130661011,0.3066451549530029,0.2924219071865082,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480774164199829,0.2942686975002289,0.2073352336883545,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209196925163269,0.2648350298404693,0.253038227558136,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.716249942779541,0.1733864545822143,0.7903323173522949,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088374972343445,1.0,1.0,0.0,1.0,-2.101958513259888,2.101954936981201,3.553590886440361e-06,1.62075674533844,0.2082170099020004,0.2082170099020004,0.0,85.36668395996094,86.0,5882.4130859375,-0.0,835.535400390625,1.0,283.1499938964844,287.52691650390625,290.5356750488281,291.0393981933594,293.1499938964844,293.1499938964844,283.1499938964844,18090.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921944856643677,1.0,0.0,0.0,0.3148897886276245,0.4851297438144684,7.059124396135985e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1911.0968017578125,0.0,20.26125907897949,1683.569091796875,0.0,90.06326293945312,0.2427411675453186,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762676477432251,0.2277128994464874,0.2069845199584961,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529975414276123,0.3048211634159088,0.2907944917678833,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420338034629822,0.2926529049873352,0.2062769085168838,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147374391555786,0.2629744410514831,0.2513750493526459,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.710536539554596,0.1720938980579376,0.7849609851837158,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080758392810821,1.0,1.0,0.0,1.0,-2.0890769958496094,2.089073657989502,3.5105385904898867e-06,1.6107560396194458,0.1883248388767242,0.1883248388767242,0.0,86.99579620361328,74.0,5547.26806640625,-0.0,829.7598876953125,1.0,283.1499938964844,287.60400390625,290.5267028808594,291.01220703125,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291903018951416,1.0,0.0,0.0,0.2915045320987701,0.4857382476329803,6.3354557156003474e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1800.087158203125,0.0,20.151779174804688,1683.569091796875,0.0,88.29916381835938,0.2420354038476944,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762676477432251,0.2277128994464874,0.2069845199584961,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529975414276123,0.3048211634159088,0.2907944917678833,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420338034629822,0.2926529049873352,0.2062769085168838,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147374391555786,0.2629744410514831,0.2513750493526459,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.710536539554596,0.1720938980579376,0.7849609851837158,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080758392810821,1.0,1.0,0.0,1.0,-2.0890769958496094,2.089073657989502,3.5105385904898867e-06,1.6107560396194458,0.1883248388767242,0.1883248388767242,0.0,86.99579620361328,74.0,5547.26806640625,-0.0,829.7598876953125,1.0,283.1499938964844,287.60400390625,290.5267028808594,291.01220703125,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291903018951416,1.0,0.0,0.0,0.2915045320987701,0.4857382476329803,6.3354557156003474e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1800.087158203125,0.0,20.151779174804688,1683.569091796875,0.0,88.29916381835938,0.2420354038476944,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95379638671875,0.7777664661407471,0.2270997464656829,0.2064003050327301,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.95440673828125,0.8544919490814209,0.3038960993289947,0.2898891568183899,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.8435330986976624,0.2918340563774109,0.2056814730167389,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.8159915804862976,0.2620308697223663,0.2504514455795288,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.711631715297699,0.1714386940002441,0.7818549275398254,287.9544372558594,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060397744178772,1.0,1.0,0.0,1.0,-2.0817339420318604,2.081730365753174,3.486104105832055e-06,1.605042576789856,0.1782716363668441,0.1782716363668441,0.0,85.8176040649414,74.0,5384.30078125,-0.0,819.01953125,1.0,283.1499938964844,287.6419372558594,290.5091552734375,290.98455810546875,293.1499938964844,293.1499938964844,283.1499938964844,18080.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915361523628235,1.0,0.0,0.0,0.2803464233875274,0.4859700798988342,6.014732711889792e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1745.105712890625,0.0,20.09858131408692,1683.569091796875,0.0,86.05197143554688,0.2417040318250656,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.7814524173736572,0.2264832556247711,0.2057788521051406,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9871826171875,0.858302891254425,0.3029628098011017,0.2889398634433746,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8472622036933899,0.2910082340240478,0.2050544768571853,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869079589844,0.8193550705909729,0.2610792517662048,0.2494838982820511,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7146316170692444,0.1707791090011596,0.7785558104515076,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.990966796875,1.0,0.4031786024570465,1.0,1.0,0.0,1.0,-2.0739707946777344,2.073967218399048,3.4603681342559867e-06,1.5989996194839478,0.1681374013423919,0.1681374013423919,0.0,83.7116928100586,62.0,5224.6298828125,-0.0,804.7001342773438,1.0,283.1499938964844,287.6797790527344,290.4888916015625,290.9521484375,293.1499938964844,293.1499938964844,283.1499938964844,18076.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909822165966034,1.0,0.0,0.0,0.2695255279541015,0.4861811697483063,5.716250583986948e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1690.9493408203125,0.0,20.047340393066406,1683.569091796875,0.0,82.62106323242188,0.2413869798183441,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947749495506287,0.2252363562583923,0.2044485360383987,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.872374951839447,0.3010697960853576,0.2869366407394409,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609564900398254,0.2893328070640564,0.2037253677845001,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8315937519073486,0.2591505646705627,0.2474449276924133,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7252849340438843,0.169446513056755,0.7715169191360474,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955589830875397,1.0,1.0,0.0,1.0,-2.057469367980957,2.0574660301208496,3.405998540984001e-06,1.5861492156982422,0.1475961953401565,0.1475961953401565,0.0,77.43992614746094,50.0,4915.33056640625,-0.0,768.2996826171875,1.0,283.1499938964844,287.7557983398437,290.44580078125,290.8828430175781,293.1499938964844,293.1499938964844,283.1499938964844,18069.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289724588394165,1.0,0.0,0.0,0.2488452643156051,0.486580342054367,5.1749569074388554e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1585.598876953125,0.0,19.95185852050781,1683.569091796875,0.0,74.7801742553711,0.2407948821783065,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947749495506287,0.2252363562583923,0.2044485360383987,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.872374951839447,0.3010697960853576,0.2869366407394409,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609564900398254,0.2893328070640564,0.2037253677845001,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8315937519073486,0.2591505646705627,0.2474449276924133,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7252849340438843,0.169446513056755,0.7715169191360474,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955589830875397,1.0,1.0,0.0,1.0,-2.057469367980957,2.0574660301208496,3.405998540984001e-06,1.5861492156982422,0.1475961953401565,0.1475961953401565,0.0,77.43992614746094,50.0,4915.33056640625,-0.0,768.2996826171875,1.0,283.1499938964844,287.7557983398437,290.44580078125,290.8828430175781,293.1499938964844,293.1499938964844,283.1499938964844,18069.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289724588394165,1.0,0.0,0.0,0.2488452643156051,0.486580342054367,5.1749569074388554e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1585.598876953125,0.0,19.95185852050781,1683.569091796875,0.0,74.7801742553711,0.2407948821783065,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157455921173096,0.0,0.2030274868011474,297.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956475257873535,0.0,0.2848241925239563,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837454319000244,0.0,0.2023174613714218,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8517966866493225,0.0,0.245298370718956,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7422879934310913,0.0,0.7640406489372253,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.10791015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.039978504180908,2.039975166320801,3.348870450281538e-06,1.572522759437561,0.0,0.0,0.0,69.29507446289062,60.0,4619.3740234375,-0.0,725.1121826171875,0.0,283.1499938964844,287.8331604003906,290.39947509765625,290.81121826171875,293.1499938964844,293.1499938964844,278.1499938964844,18063.66015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.229376420378685,0.4869840741157532,4.6943537945765e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.0,0.0,19.86634063720703,1683.569091796875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157455921173096,0.0,0.2030274868011474,297.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956475257873535,0.0,0.2848241925239563,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837454319000244,0.0,0.2023174613714218,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8517966866493225,0.0,0.245298370718956,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7422879934310913,0.0,0.7640406489372253,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.10791015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.039978504180908,2.039975166320801,3.348870450281538e-06,1.572522759437561,0.0,0.0,0.0,69.29507446289062,60.0,4619.3740234375,-0.0,725.1121826171875,0.0,283.1499938964844,287.8331604003906,290.39947509765625,290.81121826171875,293.1499938964844,293.1499938964844,278.1499938964844,18063.66015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.229376420378685,0.4869840741157532,4.6943537945765e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.0,0.0,19.86634063720703,1683.569091796875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1559753417969,0.3564263582229614,0.0,0.0008666278445161,297.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561584472656,0.3564263582229614,0.0,0.0009126008953899,297.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561584472656,0.3564263582229614,0.0,0.0006740438984706,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15606689453125,0.3564263582229614,0.0,0.0009126008371822,297.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556396484375,0.0,0.0,0.0043289866298437,288.16729736328125,294.1499938964844,290.3164367675781,287.3812561035156,290.3485717773437,296.635498046875,286.9642333984375,0.0,0.0,0.8016489744186401,0.8016489744186401,0.198351040482521,1.0,-0.0089430436491966,0.0090058017522096,-6.275794294197112e-05,-0.0114280795678496,0.0,0.0,0.0,-0.0470185168087482,60.0,930.517578125,-0.0,-5.8151154007646255e-06,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,2.403394319117069e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7073344786724202e-14,9.136251190268105e-14,4.890120529177307e-20,3.306037665851136e-10,3.306034057626306e-10,3.40361422780403e-16,0.0,0.0,-0.0,0.0,0.0,4.527315649096633e-23,2.1081593333927e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535339355469,0.0,0.0,0.0003080524329561,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534729003906,0.0,0.0,0.0003243941755499,297.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535339355469,0.0,0.0,0.0002395964111201,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535339355469,0.0,0.0,0.0003243940882384,297.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531677246094,0.0,0.0,0.0015387862222269,288.1630859375,294.1499938964844,290.2825012207031,287.3567199707031,290.3446960449219,296.0252990722656,286.3394775390625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0112540274858474,0.0102847917005419,0.0009692362509667,-0.0101258121430873,0.0,0.0,0.0,-0.0594012252986431,60.0,349.8894958496094,-0.0,-7.347468908847077e-07,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6648757891405844e-30,7.658085017979966e-30,4.968180588660335e-33,-3.519327597251787e-18,-3.5168100730574825e-18,-2.517773196672151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15093994140625,0.0,0.0,0.0001197655583382,297.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503295898437,0.0,0.0,0.0001348196237813,297.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15045166015625,0.0,0.0,9.859135025180876e-05,297.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15069580078125,0.0,0.0,0.0001299704308621,297.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510314941406,0.0,0.0,0.0005676232394762,288.1593017578125,294.1499938964844,290.2490539550781,287.3324279785156,290.34295654296875,295.2471923828125,286.1413879394531,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012616735184565,0.0030546332709491,-0.0017929597524926,-0.015990063548088,0.0,0.0,0.0,-0.0086473729461431,60.0,133.34445190429688,-0.0,-1.0843382369785105e-07,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.31879011658424e-39,1.143633448028473e-38,2.309941026248494e-39,1.3860647087483407e-20,1.1524386115046052e-20,2.3362605685405715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14990234375,0.0,0.0,9.609175322111696e-05,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492614746094,0.0,0.0,0.0001014917797874,297.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493835449219,0.0,0.0,7.492720033042133e-05,297.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496276855469,0.0,0.0,0.0001013231594697,297.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499938964844,0.0,0.0,0.0004789333906956,288.15771484375,294.1499938964844,290.2157897949219,287.3081970214844,290.3421936035156,294.5052185058594,286.0998229980469,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010234817164018,0.0008032654877752,0.0002202161995228,-0.0181681215763092,0.0,0.0,0.0,-0.0083539728075265,60.0,50.56930160522461,-0.0,-7.14182917249673e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.8950492114372615e-41,-4.820887106816665e-41,-2.476094386461952e-41,4.266344760162063e-21,2.221789757755743e-21,2.04455500240632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488037109375,0.0,0.0,9.523279732093216e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481628417969,0.0,0.0,0.0001002882127068,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483154296875,0.0,0.0,7.40721370675601e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485290527344,0.0,0.0,0.0001002862627501,297.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488952636719,0.0,0.0,0.0004756955313496,288.1560974121094,294.1499938964844,290.1827087402344,287.28399658203125,290.3409118652344,293.8676147460937,286.1153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147242574021,3.5981724266775934e-08,0.0010146882850676,-0.0189301427453756,0.0,0.0,0.0,-0.0085746422410011,60.0,20.113956451416016,-0.0,-7.02185474210637e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.391449769358956e-21,2.1967687559163643e-21,2.194681215390984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14764404296875,0.0,0.0,9.521165338810532e-05,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470031738281,0.0,0.0,0.0001002626377157,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14715576171875,0.0,0.0,7.405361975543201e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473693847656,0.0,0.0,0.0001002625358523,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477355957031,0.0,0.0,0.000475601555081,288.15435791015625,294.1499938964844,290.1498413085937,287.2598876953125,290.3393249511719,293.32049560546875,286.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146162239834,7.573829563511936e-09,0.0010146086569875,-0.0188913885504007,0.0,0.0,0.0,-0.0085670463740825,60.0,9.112131118774414,-0.0,-7.018802961056282e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3929050094698104e-21,2.196477142438697e-21,2.196427867031113e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
