time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337620,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14508056640625,0.0,0.0,9.518681326881052e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444702148437,0.0,0.0,0.0001002364006126,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14459228515625,0.0,0.0,7.403425115626305e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448059082031,0.0,0.0,0.0001002363424049,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451721191406,0.0,0.0,0.0004754777764901,288.1506042480469,294.1499938964844,290.0847473144531,287.2118835449219,290.3353271484375,292.4452819824219,286.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.519450187683105,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3929397445931876e-21,2.1964698722965938e-21,2.196470074244986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14508056640625,0.0,0.0,9.518681326881052e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444702148437,0.0,0.0,0.0001002364006126,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14459228515625,0.0,0.0,7.403425115626305e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448059082031,0.0,0.0,0.0001002363424049,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451721191406,0.0,0.0,0.0004754777764901,288.1506042480469,294.1499938964844,290.0847473144531,287.2118835449219,290.3353271484375,292.4452819824219,286.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.519450187683105,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3929397445931876e-21,2.1964698722965938e-21,2.196470074244986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1422424316406,0.0,0.0,9.516124555375428e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416320800781,0.0,0.0,0.0001002094795694,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417541503906,0.0,0.0,7.401436596410349e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419677734375,0.0,0.0,0.0001002094213617,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.142333984375,0.0,0.0,0.0004753500688821,288.1464538574219,294.1499938964844,290.0204772949219,287.1641845703125,290.33026123046875,291.7941589355469,286.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.740913391113281,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1422424316406,0.0,0.0,9.516124555375428e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416320800781,0.0,0.0,0.0001002094795694,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417541503906,0.0,0.0,7.401436596410349e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419677734375,0.0,0.0,0.0001002094213617,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.142333984375,0.0,0.0,0.0004753500688821,288.1464538574219,294.1499938964844,290.0204772949219,287.1641845703125,290.33026123046875,291.7941589355469,286.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.740913391113281,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391296386719,0.0,0.0,9.513507393421604e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385192871094,0.0,0.0,0.000100181918242,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386413574219,0.0,0.0,7.3994007834699e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13885498046875,0.0,0.0,0.0001001818600343,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391906738281,0.0,0.0,0.0004752193344756,288.1419372558594,294.1499938964844,289.95709228515625,287.1167907714844,290.3241271972656,291.3048095703125,286.38006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5570428371429443,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391296386719,0.0,0.0,9.513507393421604e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385192871094,0.0,0.0,0.000100181918242,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386413574219,0.0,0.0,7.3994007834699e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13885498046875,0.0,0.0,0.0001001818600343,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391906738281,0.0,0.0,0.0004752193344756,288.1419372558594,294.1499938964844,289.95709228515625,287.1167907714844,290.3241271972656,291.3048095703125,286.38006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5570428371429443,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357727050781,0.0,0.0,9.510863310424612e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351623535156,0.0,0.0,0.0001001540731522,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352844238281,0.0,0.0,7.397344597848132e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.135498046875,0.0,0.0,0.0001001540149445,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358337402344,0.0,0.0,0.000475087261293,288.1370849609375,294.1499938964844,289.8945617675781,287.0697937011719,290.31695556640625,290.9324645996094,286.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453179359436035,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357727050781,0.0,0.0,9.510863310424612e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351623535156,0.0,0.0,0.0001001540731522,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352844238281,0.0,0.0,7.397344597848132e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.135498046875,0.0,0.0,0.0001001540149445,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358337402344,0.0,0.0,0.000475087261293,288.1370849609375,294.1499938964844,289.8945617675781,287.0697937011719,290.31695556640625,290.9324645996094,286.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453179359436035,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340026855469,0.0,0.0,9.509541996521877e-05,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333923339844,0.0,0.0,0.0001001401542453,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1335144042969,0.0,0.0,7.396316505037248e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337280273437,0.0,0.0,0.0001001400960376,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340637207031,0.0,0.0,0.0004750212247017,288.1345520019531,294.1499938964844,289.8636474609375,287.04644775390625,290.3130187988281,290.7797546386719,286.4757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.4076738357543945,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1321716308594,0.0,0.0,9.508227230980992e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315612792969,0.0,0.0,0.0001001263080979,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1316833496094,0.0,0.0,7.395293505396694e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13189697265625,0.0,0.0,0.0001001262498903,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322326660156,0.0,0.0,0.0004749555664602,288.1319274902344,294.1499938964844,289.8329467773437,287.023193359375,290.308837890625,290.6450500488281,286.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3640120029449463,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283569335937,0.0,0.0,9.505642083240672e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1277770996094,0.0,0.0,0.0001000990814645,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278991699219,0.0,0.0,7.393283158307895e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12811279296875,0.0,0.0,0.0001000990305328,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1284484863281,0.0,0.0,0.0004748264327645,288.12652587890625,294.1499938964844,289.7722473144531,286.9769897460937,290.2997436523437,290.4192199707031,286.559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2804665565490723,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283569335937,0.0,0.0,9.505642083240672e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1277770996094,0.0,0.0,0.0001000990814645,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278991699219,0.0,0.0,7.393283158307895e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12811279296875,0.0,0.0,0.0001000990305328,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1284484863281,0.0,0.0,0.0004748264327645,288.12652587890625,294.1499938964844,289.7722473144531,286.9769897460937,290.2997436523437,290.4192199707031,286.559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2804665565490723,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1243896484375,0.0,0.0,9.50315297814086e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238098144531,0.0,0.0,0.0001000728734652,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239318847656,0.0,0.0,7.391347025986761e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241149902344,0.0,0.0,0.0001000728152575,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244506835937,0.0,0.0,0.0004747021012008,288.1208801269531,294.1499938964844,289.7125244140625,286.9312744140625,290.28973388671875,290.2385559082031,286.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.2010438442230225,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1243896484375,0.0,0.0,9.50315297814086e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238098144531,0.0,0.0,0.0001000728734652,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239318847656,0.0,0.0,7.391347025986761e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241149902344,0.0,0.0,0.0001000728152575,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244506835937,0.0,0.0,0.0004747021012008,288.1208801269531,294.1499938964844,289.7125244140625,286.9312744140625,290.28973388671875,290.2385559082031,286.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.2010438442230225,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202087402344,0.0,0.0,9.500783926341684e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11962890625,0.0,0.0,0.0001000479242065,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197509765625,0.0,0.0,7.38950475351885e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199645996094,0.0,0.0,0.0001000478732748,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12030029296875,0.0,0.0,0.0004745837650261,288.1150207519531,294.1499938964844,289.6537475585937,286.88604736328125,290.2788391113281,290.0907897949219,286.6568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1252779960632324,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202087402344,0.0,0.0,9.500783926341684e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11962890625,0.0,0.0,0.0001000479242065,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197509765625,0.0,0.0,7.38950475351885e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199645996094,0.0,0.0,0.0001000478732748,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12030029296875,0.0,0.0,0.0004745837650261,288.1150207519531,294.1499938964844,289.6537475585937,286.88604736328125,290.2788391113281,290.0907897949219,286.6568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1252779960632324,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11590576171875,0.0,0.0,9.498531289864331e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153259277344,0.0,0.0,0.0001000242045847,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1154479980469,0.0,0.0,7.387752702925354e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156311035156,0.0,0.0,0.0001000241463771,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.115966796875,0.0,0.0,0.0004744712496176,288.10894775390625,294.1499938964844,289.5959777832031,286.8413391113281,290.2671203613281,289.9672546386719,286.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.052886247634888,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11590576171875,0.0,0.0,9.498531289864331e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153259277344,0.0,0.0,0.0001000242045847,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1154479980469,0.0,0.0,7.387752702925354e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156311035156,0.0,0.0,0.0001000241463771,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.115966796875,0.0,0.0,0.0004744712496176,288.10894775390625,294.1499938964844,289.5959777832031,286.8413391113281,290.2671203613281,289.9672546386719,286.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.052886247634888,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136779785156,0.0,0.0,9.497445716988297e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.11309814453125,0.0,0.0,0.0001000127667794,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132202148437,0.0,0.0,7.386907964246348e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134338378906,0.0,0.0,0.0001000127085717,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137390136719,0.0,0.0,0.0004744170000776,288.1058349609375,294.1499938964844,289.56744384765625,286.8191833496094,290.2609558105469,289.9125061035156,286.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.0178799629211426,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114196777344,0.0,0.0,9.496384154772386e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1108703613281,0.0,0.0,0.0001000015909085,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109619140625,0.0,0.0,7.386082143057138e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1111755371094,0.0,0.0,0.0001000015327008,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114807128906,0.0,0.0,0.0004743639728985,288.1026916503906,294.1499938964844,289.5391845703125,286.79718017578125,290.25457763671875,289.8616027832031,286.73956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.018077990040183,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9836329221725464,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068115234375,0.0,0.0,9.49432869674638e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.0,0.0,9.997994493460284e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063842773437,0.0,0.0,7.384483615169302e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065673828125,0.0,0.0,9.997989400289951e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068725585937,0.0,0.0,0.0004742613236885,288.0962829589844,294.1499938964844,289.48345947265625,286.7536315917969,290.2412414550781,289.769287109375,286.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9173166751861568,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068115234375,0.0,0.0,9.49432869674638e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.0,0.0,9.997994493460284e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063842773437,0.0,0.0,7.384483615169302e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065673828125,0.0,0.0,9.997989400289951e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068725585937,0.0,0.0,0.0004742613236885,288.0962829589844,294.1499938964844,289.48345947265625,286.7536315917969,290.2412414550781,289.769287109375,286.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9173166751861568,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020812988281,0.0,0.0,9.492350363871084e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015319824219,0.0,0.0,9.99591065919958e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016540527344,0.0,0.0,7.382944750133902e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018371582031,0.0,0.0,9.99590556602925e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021423339844,0.0,0.0,0.0004741624870803,288.0897521972656,294.1499938964844,289.4288024902344,286.7106628417969,290.2271728515625,289.68701171875,286.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.853765606880188,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020812988281,0.0,0.0,9.492350363871084e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015319824219,0.0,0.0,9.99591065919958e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016540527344,0.0,0.0,7.382944750133902e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018371582031,0.0,0.0,9.99590556602925e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021423339844,0.0,0.0,0.0004741624870803,288.0897521972656,294.1499938964844,289.4288024902344,286.7106628417969,290.2271728515625,289.68701171875,286.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.853765606880188,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09722900390625,0.0,0.0,9.490433876635508e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967102050781,0.0,0.0,9.993893036153167e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.0,0.0,7.381453906418756e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970153808594,0.0,0.0,9.993887942982838e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973205566406,0.0,0.0,0.0004740667645819,288.08306884765625,294.1499938964844,289.37518310546875,286.6683349609375,290.21240234375,289.6123352050781,286.8418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7928129434585571,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09722900390625,0.0,0.0,9.490433876635508e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967102050781,0.0,0.0,9.993893036153167e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.0,0.0,7.381453906418756e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970153808594,0.0,0.0,9.993887942982838e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973205566406,0.0,0.0,0.0004740667645819,288.08306884765625,294.1499938964844,289.37518310546875,286.6683349609375,290.21240234375,289.6123352050781,286.8418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7928129434585571,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09228515625,0.0,0.0,9.488565410720184e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917663574219,0.0,0.0,9.991924889618532e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09185791015625,0.0,0.0,7.380000897683203e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920715332031,0.0,0.0,9.9919197964482e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923767089844,0.0,0.0,0.0004739734285976,288.0762634277344,294.1499938964844,289.3226928710937,286.626708984375,290.1969299316406,289.54351806640625,286.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7343246936798096,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09228515625,0.0,0.0,9.488565410720184e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917663574219,0.0,0.0,9.991924889618532e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09185791015625,0.0,0.0,7.380000897683203e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920715332031,0.0,0.0,9.9919197964482e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923767089844,0.0,0.0,0.0004739734285976,288.0762634277344,294.1499938964844,289.3226928710937,286.626708984375,290.1969299316406,289.54351806640625,286.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7343246936798096,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897827148437,0.0,0.0,9.487644274486227e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892639160156,0.0,0.0,9.99095500446856e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08935546875,0.0,0.0,7.379284215858206e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0895690917969,0.0,0.0,9.990950638893992e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08984375,0.0,0.0,0.0004739274445455,288.0728454589844,294.1499938964844,289.2968444824219,286.60614013671875,290.1889343261719,289.5108947753906,286.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.705968141555786,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0872497558594,0.0,0.0,9.486731141805647e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08673095703125,0.0,0.0,9.989993122871964e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868225097656,0.0,0.0,7.378574082395062e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870361328125,0.0,0.0,9.989988757297397e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873107910156,0.0,0.0,0.0004738818097393,288.0693664550781,294.1499938964844,289.27130126953125,286.58575439453125,290.1807861328125,289.47930908203125,286.8982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6781821250915527,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821228027344,0.0,0.0,9.484922338742764e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08160400390625,0.0,0.0,9.988088277168572e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08172607421875,0.0,0.0,7.377166912192479e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819091796875,0.0,0.0,9.988083183998242e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821838378906,0.0,0.0,0.0004737914423458,288.0624084472656,294.1499938964844,289.2210693359375,286.5455627441406,290.1640625,289.4187316894531,286.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.62426495552063,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821228027344,0.0,0.0,9.484922338742764e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08160400390625,0.0,0.0,9.988088277168572e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08172607421875,0.0,0.0,7.377166912192479e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819091796875,0.0,0.0,9.988083183998242e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821838378906,0.0,0.0,0.0004737914423458,288.0624084472656,294.1499938964844,289.2210693359375,286.5455627441406,290.1640625,289.4187316894531,286.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.62426495552063,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769348144531,0.0,0.0,9.48313027038239e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.076416015625,0.0,0.0,9.986200893763451e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765075683594,0.0,0.0,7.375772838713601e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07672119140625,0.0,0.0,9.986195800593124e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769958496094,0.0,0.0,0.0004737019189633,288.0553283691406,294.1499938964844,289.1719970703125,286.506103515625,290.146728515625,289.3611755371094,286.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5724818706512451,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769348144531,0.0,0.0,9.48313027038239e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.076416015625,0.0,0.0,9.986200893763451e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765075683594,0.0,0.0,7.375772838713601e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07672119140625,0.0,0.0,9.986195800593124e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769958496094,0.0,0.0,0.0004737019189633,288.0553283691406,294.1499938964844,289.1719970703125,286.506103515625,290.146728515625,289.3611755371094,286.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5724818706512451,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716552734375,0.0,0.0,9.481351298745722e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711669921875,0.0,0.0,9.9843273346778e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712585449219,0.0,0.0,7.374388951575384e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0714416503906,0.0,0.0,9.984322969103232e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0717163085937,0.0,0.0,0.0004736130649689,288.0482177734375,294.1499938964844,289.1241149902344,286.46746826171875,290.1288452148437,289.30615234375,286.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.52274489402771,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716552734375,0.0,0.0,9.481351298745722e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711669921875,0.0,0.0,9.9843273346778e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712585449219,0.0,0.0,7.374388951575384e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0714416503906,0.0,0.0,9.984322969103232e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0717163085937,0.0,0.0,0.0004736130649689,288.0482177734375,294.1499938964844,289.1241149902344,286.46746826171875,290.1288452148437,289.30615234375,286.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.52274489402771,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663146972656,0.0,0.0,9.479583968641236e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658264160156,0.0,0.0,9.982466872315854e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06591796875,0.0,0.0,7.373015250777826e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06610107421875,0.0,0.0,9.982461779145524e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06640625,0.0,0.0,0.0004735247930511,288.0410461425781,294.1499938964844,289.0774230957031,286.4296569824219,290.1104431152344,289.2532653808594,286.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4749705791473389,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663146972656,0.0,0.0,9.479583968641236e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658264160156,0.0,0.0,9.982466872315854e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06591796875,0.0,0.0,7.373015250777826e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06610107421875,0.0,0.0,9.982461779145524e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06640625,0.0,0.0,0.0004735247930511,288.0410461425781,294.1499938964844,289.0774230957031,286.4296569824219,290.1104431152344,289.2532653808594,286.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4749705791473389,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0636291503906,0.0,0.0,9.478705760557204e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0631408691406,0.0,0.0,9.981542098103092e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632629394531,0.0,0.0,7.372332038357854e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634155273437,0.0,0.0,9.98153700493276e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.063720703125,0.0,0.0,0.0004734809335786,288.0374450683594,294.1499938964844,289.0545349121094,286.4110412597656,290.10107421875,289.2275390625,286.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100525105372,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4517987966537476,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
