time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339960,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609436035156,0.0,0.0,9.47783191804774e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604553222656,0.0,0.0,9.980620961869135e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.060546875,0.0,0.0,7.371651736320928e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06072998046875,0.0,0.0,9.980616596294568e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0610046386719,0.0,0.0,0.0004734372487291,288.0338134765625,294.1499938964844,289.031982421875,286.3926696777344,290.091552734375,289.2022705078125,287.0075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4290945529937744,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555114746094,0.0,0.0,9.476098784944044e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550231933594,0.0,0.0,9.978796151699498e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0551147460937,0.0,0.0,7.370304228970781e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552978515625,0.0,0.0,9.97879178612493e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555725097656,0.0,0.0,0.0004733507230412,288.02655029296875,294.1499938964844,288.9877624511719,286.3565673828125,290.0722045898437,289.15301513671875,287.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.38505220413208,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555114746094,0.0,0.0,9.476098784944044e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550231933594,0.0,0.0,9.978796151699498e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0551147460937,0.0,0.0,7.370304228970781e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552978515625,0.0,0.0,9.97879178612493e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555725097656,0.0,0.0,0.0004733507230412,288.02655029296875,294.1499938964844,288.9877624511719,286.3565673828125,290.0722045898437,289.15301513671875,287.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.38505220413208,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500183105469,0.0,0.0,9.4743947556708e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,9.97700117295608e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496520996094,0.0,0.0,7.368978549493477e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0498046875,0.0,0.0,9.976996807381512e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500793457031,0.0,0.0,0.0004732655652333,288.019287109375,294.1499938964844,288.94482421875,286.3213806152344,290.05242919921875,289.1053771972656,287.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.342788577079773,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500183105469,0.0,0.0,9.4743947556708e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,9.97700117295608e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496520996094,0.0,0.0,7.368978549493477e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0498046875,0.0,0.0,9.976996807381512e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500793457031,0.0,0.0,0.0004732655652333,288.019287109375,294.1499938964844,288.94482421875,286.3213806152344,290.05242919921875,289.1053771972656,287.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.342788577079773,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04449462890625,0.0,0.0,9.472729288972914e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440368652344,0.0,0.0,9.97524766717106e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04412841796875,0.0,0.0,7.367682701442391e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443115234375,0.0,0.0,9.975243301596493e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445861816406,0.0,0.0,0.0004731823864858,288.011962890625,294.1499938964844,288.9031982421875,286.2871398925781,290.0322570800781,289.0592041015625,287.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.302251935005188,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04449462890625,0.0,0.0,9.472729288972914e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440368652344,0.0,0.0,9.97524766717106e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04412841796875,0.0,0.0,7.367682701442391e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443115234375,0.0,0.0,9.975243301596493e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445861816406,0.0,0.0,0.0004731823864858,288.011962890625,294.1499938964844,288.9031982421875,286.2871398925781,290.0322570800781,289.0592041015625,287.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.302251935005188,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389709472656,0.0,0.0,9.471115481574088e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384826660156,0.0,0.0,9.973548731068148e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03857421875,0.0,0.0,7.366428326349705e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03875732421875,0.0,0.0,9.97354436549358e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390319824219,0.0,0.0,0.0004731017979793,288.004638671875,294.1499938964844,288.8628845214844,286.2538757324219,290.0116882324219,289.0144958496094,287.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2633986473083496,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389709472656,0.0,0.0,9.471115481574088e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384826660156,0.0,0.0,9.973548731068148e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03857421875,0.0,0.0,7.366428326349705e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03875732421875,0.0,0.0,9.97354436549358e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390319824219,0.0,0.0,0.0004731017979793,288.004638671875,294.1499938964844,288.8628845214844,286.2538757324219,290.0116882324219,289.0144958496094,287.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2633986473083496,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361633300781,0.0,0.0,9.470333316130564e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03570556640625,0.0,0.0,9.972725092666224e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357971191406,0.0,0.0,7.365819328697398e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359802246094,0.0,0.0,9.972720727091656e-05,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362243652344,0.0,0.0,0.000473062711535,288.0009765625,294.1499938964844,288.8432006835937,286.23760986328125,290.00128173828125,288.99267578125,287.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211434692144,0.0,0.0,0.0,-0.0082509024068713,60.0,1.244592308998108,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03338623046875,0.0,0.0,9.469570068176836e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0329284667969,0.0,0.0,9.971921099349856e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03302001953125,0.0,0.0,7.365225610556081e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331726074219,0.0,0.0,9.971916733775288e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.033447265625,0.0,0.0,0.0004730245855171,287.9972839355469,294.1499938964844,288.8238830566406,286.2215881347656,289.9908142089844,288.97119140625,287.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090783471241,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2261918783187866,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277709960937,0.0,0.0,9.468108328292146e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0273132324219,0.0,0.0,9.970381506718697e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02740478515625,0.0,0.0,7.364089105976745e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0275573730469,0.0,0.0,9.970377141144128e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02783203125,0.0,0.0,0.0004729515640065,287.9899597167969,294.1499938964844,288.7862548828125,286.1903381347656,289.9696044921875,288.92926025390625,287.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1905871629714966,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277709960937,0.0,0.0,9.468108328292146e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0273132324219,0.0,0.0,9.970381506718697e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02740478515625,0.0,0.0,7.364089105976745e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0275573730469,0.0,0.0,9.970377141144128e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02783203125,0.0,0.0,0.0004729515640065,287.9899597167969,294.1499938964844,288.7862548828125,286.1903381347656,289.9696044921875,288.92926025390625,287.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1905871629714966,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02215576171875,0.0,0.0,9.466747724218294e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216979980469,0.0,0.0,9.968948870664462e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02178955078125,0.0,0.0,7.363030454143882e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0219421386719,0.0,0.0,9.968944505089894e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.022216796875,0.0,0.0,0.0004728836065623,287.98260498046875,294.1499938964844,288.75,286.1601257324219,289.9481506347656,288.8887023925781,287.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890154224947764e-09,0.0010087681002914,-0.0171031020581722,0.0,0.0,0.0,-0.0082285609096288,60.0,1.1565741300582886,-0.0,-6.938221019936466e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02215576171875,0.0,0.0,9.466747724218294e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216979980469,0.0,0.0,9.968948870664462e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02178955078125,0.0,0.0,7.363030454143882e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0219421386719,0.0,0.0,9.968944505089894e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.022216796875,0.0,0.0,0.0004728836065623,287.98260498046875,294.1499938964844,288.75,286.1601257324219,289.9481506347656,288.8887023925781,287.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890154224947764e-09,0.0010087681002914,-0.0171031020581722,0.0,0.0,0.0,-0.0082285609096288,60.0,1.1565741300582886,-0.0,-6.938221019936466e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165100097656,0.0,0.0,9.465443872613832e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160522460937,0.0,0.0,9.967575897462666e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0161437988281,0.0,0.0,7.362016185652465e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01629638671875,0.0,0.0,9.967571531888098e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165710449219,0.0,0.0,0.0004728184721898,287.97528076171875,294.1499938964844,288.7174987792969,286.1329040527344,289.9264221191406,288.8497619628906,287.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.124737024307251,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165100097656,0.0,0.0,9.465443872613832e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160522460937,0.0,0.0,9.967575897462666e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0161437988281,0.0,0.0,7.362016185652465e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01629638671875,0.0,0.0,9.967571531888098e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165710449219,0.0,0.0,0.0004728184721898,287.97528076171875,294.1499938964844,288.7174987792969,286.1329040527344,289.9264221191406,288.8497619628906,287.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.124737024307251,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108337402344,0.0,0.0,9.46413492783904e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104064941406,0.0,0.0,9.966197103494778e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.010498046875,0.0,0.0,7.36099827918224e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106506347656,0.0,0.0,9.96619273792021e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108947753906,0.0,0.0,0.0004727530758827,287.96795654296875,294.1499938964844,288.6908874511719,286.1103820800781,289.9045715332031,288.81329345703125,287.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0968811511993408,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108337402344,0.0,0.0,9.46413492783904e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104064941406,0.0,0.0,9.966197103494778e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.010498046875,0.0,0.0,7.36099827918224e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106506347656,0.0,0.0,9.96619273792021e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108947753906,0.0,0.0,0.0004727530758827,287.96795654296875,294.1499938964844,288.6908874511719,286.1103820800781,289.9045715332031,288.81329345703125,287.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0968811511993408,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0080261230469,0.0,0.0,9.463479364058004e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.007568359375,0.0,0.0,9.965506615117192e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0076599121094,0.0,0.0,7.360488234553486e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0078125,0.0,0.0,9.965502249542624e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.008056640625,0.0,0.0,0.0004727203340735,287.9642944335937,294.1499938964844,288.6796875,286.1007995605469,289.8936462402344,288.7962951660156,287.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.084643006324768,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00518798828125,0.0,0.0,9.462822345085442e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047302246094,0.0,0.0,9.964814671548083e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048217773437,0.0,0.0,7.35997746232897e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0049743652344,0.0,0.0,9.964811033569276e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052490234375,0.0,0.0,0.0004726875340566,287.9606628417969,294.1499938964844,288.6697692871094,286.0922546386719,289.8827209472656,288.7801818847656,287.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0734472274780271,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99951171875,0.0,0.0,9.461504669161512e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99908447265625,0.0,0.0,9.96342714643106e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,7.358952279901132e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99932861328125,0.0,0.0,9.96342278085649e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99957275390625,0.0,0.0,0.0004726217011921,287.953369140625,294.1499938964844,288.6537475585937,286.0782165527344,289.86090087890625,288.7507629394531,287.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.054018497467041,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99951171875,0.0,0.0,9.461504669161512e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99908447265625,0.0,0.0,9.96342714643106e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,7.358952279901132e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99932861328125,0.0,0.0,9.96342278085649e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99957275390625,0.0,0.0,0.0004726217011921,287.953369140625,294.1499938964844,288.6537475585937,286.0782165527344,289.86090087890625,288.7507629394531,287.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.054018497467041,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99383544921875,0.0,0.0,9.460175351705402e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.993408203125,0.0,0.0,9.96202725218609e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934997558594,0.0,0.0,7.357918366324157e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99365234375,0.0,0.0,9.962023614207284e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.993896484375,0.0,0.0,0.0004725553153548,287.94610595703125,294.1499938964844,288.6424255371094,286.0679626464844,289.8392639160156,288.7253723144531,287.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0384621620178225,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99383544921875,0.0,0.0,9.460175351705402e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.993408203125,0.0,0.0,9.96202725218609e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934997558594,0.0,0.0,7.357918366324157e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99365234375,0.0,0.0,9.962023614207284e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.993896484375,0.0,0.0,0.0004725553153548,287.94610595703125,294.1499938964844,288.6424255371094,286.0679626464844,289.8392639160156,288.7253723144531,287.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0384621620178225,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881591796875,0.0,0.0,9.45883002714254e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877319335937,0.0,0.0,9.960609895642848e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878234863281,0.0,0.0,7.356872083619237e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98797607421875,0.0,0.0,9.96060625766404e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881896972656,0.0,0.0,0.0004724880855064,287.9388732910156,294.1499938964844,288.6354064941406,286.06121826171875,289.8178405761719,288.7041015625,287.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0264406204223633,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881591796875,0.0,0.0,9.45883002714254e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877319335937,0.0,0.0,9.960609895642848e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878234863281,0.0,0.0,7.356872083619237e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98797607421875,0.0,0.0,9.96060625766404e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881896972656,0.0,0.0,0.0004724880855064,287.9388732910156,294.1499938964844,288.6354064941406,286.06121826171875,289.8178405761719,288.7041015625,287.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0264406204223633,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98248291015625,0.0,0.0,9.457463602302596e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820556640625,0.0,0.0,9.959171438822524e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9821472167969,0.0,0.0,7.355809066211805e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822998046875,0.0,0.0,9.959167800843716e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825134277344,0.0,0.0,0.0004724198661278,287.9316711425781,294.1499938964844,288.63232421875,286.0576477050781,289.7967224121094,288.6869506835937,287.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0176446437835691,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98248291015625,0.0,0.0,9.457463602302596e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820556640625,0.0,0.0,9.959171438822524e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9821472167969,0.0,0.0,7.355809066211805e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822998046875,0.0,0.0,9.959167800843716e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825134277344,0.0,0.0,0.0004724198661278,287.9316711425781,294.1499938964844,288.63232421875,286.0576477050781,289.7967224121094,288.6869506835937,287.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0176446437835691,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9796447753906,0.0,0.0,9.456772386329249e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792175292969,0.0,0.0,9.958443115465344e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97930908203125,0.0,0.0,7.355271372944117e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794616699219,0.0,0.0,9.958439477486536e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97967529296875,0.0,0.0,0.0004723852907773,287.9280700683594,294.1499938964844,288.63214111328125,286.05694580078125,289.7862854003906,288.679931640625,287.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764757198851612e-09,0.0010076959151774,-0.0167746413499116,0.0,0.0,0.0,-0.0081663960590958,60.0,1.0144122838974,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.976806640625,0.0,0.0,9.456074621994048e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97637939453125,0.0,0.0,9.957708971342072e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764709472656,0.0,0.0,7.35472931410186e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97662353515625,0.0,0.0,9.957705333363263e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9768371582031,0.0,0.0,0.000472350482596,287.92449951171875,294.1499938964844,288.6327819824219,286.05694580078125,289.7759704589844,288.67388916015625,287.1739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,1.011849045753479,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9711303710937,0.0,0.0,9.454661631025374e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9707336425781,0.0,0.0,9.95622031041421e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9707946777344,0.0,0.0,7.353629916906357e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.970947265625,0.0,0.0,9.956216672435404e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97119140625,0.0,0.0,0.0004722798767033,287.9173583984375,294.1499938964844,288.63641357421875,286.0588684082031,289.755615234375,288.6644592285156,287.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0085569620132446,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9711303710937,0.0,0.0,9.454661631025374e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9707336425781,0.0,0.0,9.95622031041421e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9707946777344,0.0,0.0,7.353629916906357e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.970947265625,0.0,0.0,9.956216672435404e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97119140625,0.0,0.0,0.0004722798767033,287.9173583984375,294.1499938964844,288.63641357421875,286.0588684082031,289.755615234375,288.6644592285156,287.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0085569620132446,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654846191406,0.0,0.0,9.45322317420505e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9650573730469,0.0,0.0,9.954705456038936e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96514892578125,0.0,0.0,7.352510874625295e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653015136719,0.0,0.0,9.95470181806013e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96551513671875,0.0,0.0,0.0004722080193459,287.9102478027344,294.1499938964844,288.64276123046875,286.06304931640625,289.7357482910156,288.6585998535156,287.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0076566934585571,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654846191406,0.0,0.0,9.45322317420505e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9650573730469,0.0,0.0,9.954705456038936e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96514892578125,0.0,0.0,7.352510874625295e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653015136719,0.0,0.0,9.95470181806013e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96551513671875,0.0,0.0,0.0004722080193459,287.9102478027344,294.1499938964844,288.64276123046875,286.06304931640625,289.7357482910156,288.6585998535156,287.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0076566934585571,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598083496094,0.0,0.0,9.451759251533076e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9594421386719,0.0,0.0,9.953163680620492e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595031738281,0.0,0.0,7.351372187258676e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95965576171875,0.0,0.0,9.953160042641684e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598693847656,0.0,0.0,0.0004721349105238,287.9031677246094,294.1499938964844,288.6515197753906,286.0691833496094,289.71636962890625,288.65606689453125,287.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0088117122650146,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598083496094,0.0,0.0,9.451759251533076e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9594421386719,0.0,0.0,9.953163680620492e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595031738281,0.0,0.0,7.351372187258676e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95965576171875,0.0,0.0,9.953160042641684e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598693847656,0.0,0.0,0.0004721349105238,287.9031677246094,294.1499938964844,288.6515197753906,286.0691833496094,289.71636962890625,288.65606689453125,287.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0088117122650146,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541931152344,0.0,0.0,9.450270590605214e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95379638671875,0.0,0.0,9.951595711754636e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538879394531,0.0,0.0,7.350213854806498e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540100097656,0.0,0.0,9.951592073775828e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542236328125,0.0,0.0,0.0004720605211332,287.8961486816406,294.1499938964844,288.6622314453125,286.0770263671875,289.6975402832031,288.6566162109375,287.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0117757320404053,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541931152344,0.0,0.0,9.450270590605214e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95379638671875,0.0,0.0,9.951595711754636e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538879394531,0.0,0.0,7.350213854806498e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540100097656,0.0,0.0,9.951592073775828e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542236328125,0.0,0.0,0.0004720605211332,287.8961486816406,294.1499938964844,288.6622314453125,286.0770263671875,289.6975402832031,288.6566162109375,287.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0117757320404053,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
