time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344640,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458251953125,0.0,0.0,9.416605462320148e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84552001953125,0.0,0.0,9.916143608279526e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455810546875,0.0,0.0,7.324029138544574e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.845703125,0.0,0.0,9.91614069789648e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458557128906,0.0,0.0,0.0004703789018094,287.7664489746094,294.1499938964844,288.69488525390625,286.12615966796875,289.4139709472656,288.7552490234375,287.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.015456018038094,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0059289932250977,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84326171875,0.0,0.0,9.414706437382848e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84295654296875,0.0,0.0,9.914144175127149e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.843017578125,0.0,0.0,7.322552119148895e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431396484375,0.0,0.0,9.914141264744104e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432922363281,0.0,0.0,0.0004702840524259,287.76348876953125,294.1499938964844,288.6783752441406,286.11688232421875,289.4074401855469,288.7466735839844,287.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237651728469018e-09,0.0010031886631622,-0.0153939081355929,0.0,0.0,0.0,-0.0079050883650779,60.0,0.9945513606071472,-0.0,-6.861672829927556e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406982421875,0.0,0.0,9.412612416781484e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84039306640625,0.0,0.0,9.91193883237429e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404541015625,0.0,0.0,7.320923759834841e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.840576171875,0.0,0.0,9.911935921991244e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407287597656,0.0,0.0,0.0004701794532593,287.76055908203125,294.1499938964844,288.6608581542969,286.1073303222656,289.4008483886719,288.7370910644531,287.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509973041984e-09,0.0010029651457443,-0.0153254279866814,0.0,0.0,0.0,-0.0078921280801296,60.0,0.982479453086853,-0.0,-6.858614653992845e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.837646484375,0.0,0.0,9.40985482884571e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373413085937,0.0,0.0,9.909034997690468e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,7.31877880753018e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375244140625,0.0,0.0,9.909032087307423e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376770019531,0.0,0.0,0.0004700416757259,287.7570495605469,294.1499938964844,288.6385803222656,286.09552001953125,289.39276123046875,288.7242736816406,287.25494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177089062475716e-09,0.0010026708478108,-0.0152352601289749,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9670947790145874,-0.0,-6.854589429394764e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,9.407901961822064e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353271484375,0.0,0.0,9.9069788120687e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,7.3172603151761e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354797363281,0.0,0.0,9.906975901685656e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,0.00046994414879,287.7547302246094,294.1499938964844,288.6230163574219,286.08746337890625,289.3872985839844,288.7151184082031,287.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719667085193e-09,0.0010024624643847,-0.0151714226230978,0.0,0.0,0.0,-0.0078629832714796,60.0,0.9563970565795898,-0.0,-6.851740153024366e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305358886719,0.0,0.0,9.402645810041577e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83026123046875,0.0,0.0,9.90144326351583e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.830322265625,0.0,0.0,7.31317195459269e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304138183594,0.0,0.0,9.901440353132784e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305969238281,0.0,0.0,0.0004696815740317,287.7489624023437,294.1499938964844,288.5817565917969,286.0666809082031,289.373291015625,288.6893920898437,287.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9277660250663756,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305358886719,0.0,0.0,9.402645810041577e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83026123046875,0.0,0.0,9.90144326351583e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.830322265625,0.0,0.0,7.31317195459269e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304138183594,0.0,0.0,9.901440353132784e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305969238281,0.0,0.0,0.0004696815740317,287.7489624023437,294.1499938964844,288.5817565917969,286.0666809082031,289.373291015625,288.6893920898437,287.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9277660250663756,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255310058594,0.0,0.0,9.39702586038038e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252258300781,0.0,0.0,9.895524999592452e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252868652344,0.0,0.0,7.308800559258088e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254089355469,0.0,0.0,9.895522089209408e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255615234375,0.0,0.0,0.0004694008675869,287.7432556152344,294.1499938964844,288.53741455078125,286.0451354980469,289.3587646484375,288.6602478027344,287.2584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8969637751579285,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255310058594,0.0,0.0,9.39702586038038e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252258300781,0.0,0.0,9.895524999592452e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252868652344,0.0,0.0,7.308800559258088e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254089355469,0.0,0.0,9.895522089209408e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255615234375,0.0,0.0,0.0004694008675869,287.7432556152344,294.1499938964844,288.53741455078125,286.0451354980469,289.3587646484375,288.6602478027344,287.2584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8969637751579285,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205261230469,0.0,0.0,9.391208732267842e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202514648437,0.0,0.0,9.889400098472834e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203125,0.0,0.0,7.304276368813589e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204040527344,0.0,0.0,9.889397188089788e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,0.0004691102949436,287.73760986328125,294.1499938964844,288.4904479980469,286.0229187011719,289.3436889648437,288.6278076171875,287.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8641817569732666,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205261230469,0.0,0.0,9.391208732267842e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202514648437,0.0,0.0,9.889400098472834e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203125,0.0,0.0,7.304276368813589e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204040527344,0.0,0.0,9.889397188089788e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,0.0004691102949436,287.73760986328125,294.1499938964844,288.4904479980469,286.0229187011719,289.3436889648437,288.6278076171875,287.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8641817569732666,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81805419921875,0.0,0.0,9.388282342115416e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177795410156,0.0,0.0,9.886318002827466e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178405761719,0.0,0.0,7.302000449271873e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,9.88631509244442e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180847167969,0.0,0.0,0.0004689641064032,287.7348022460937,294.1499938964844,288.466064453125,286.0115966796875,289.3359375,288.6104431152344,287.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8471558094024658,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155822753906,0.0,0.0,9.385371959069744e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153076171875,0.0,0.0,9.88325264188461e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,7.299736171262339e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154602050781,0.0,0.0,9.883250459097326e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81561279296875,0.0,0.0,0.0004688187327701,287.73199462890625,294.1499938964844,288.441162109375,286.00018310546875,289.3280334472656,288.5923767089844,287.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8297677636146545,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,9.37968579819426e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103942871094,0.0,0.0,9.8772652563639e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104248046875,0.0,0.0,7.295313844224438e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.810546875,0.0,0.0,9.877263073576614e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106994628906,0.0,0.0,0.0004685347084887,287.7264709472656,294.1499938964844,288.3900146484375,285.97705078125,289.311767578125,288.5543518066406,287.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7940317392349243,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,9.37968579819426e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103942871094,0.0,0.0,9.8772652563639e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104248046875,0.0,0.0,7.295313844224438e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.810546875,0.0,0.0,9.877263073576614e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106994628906,0.0,0.0,0.0004685347084887,287.7264709472656,294.1499938964844,288.3900146484375,285.97705078125,289.311767578125,288.5543518066406,287.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7940317392349243,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057861328125,0.0,0.0,9.374332876177505e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055114746094,0.0,0.0,9.87162857200019e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055419921875,0.0,0.0,7.291150541277602e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,9.871626389212906e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,0.0004682673315983,287.72100830078125,294.1499938964844,288.3373107910156,285.95367431640625,289.2948913574219,288.5138854980469,287.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7571663856506348,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057861328125,0.0,0.0,9.374332876177505e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055114746094,0.0,0.0,9.87162857200019e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055419921875,0.0,0.0,7.291150541277602e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,9.871626389212906e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,0.0004682673315983,287.72100830078125,294.1499938964844,288.3373107910156,285.95367431640625,289.2948913574219,288.5138854980469,287.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7571663856506348,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,9.36947762966156e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,9.866515756584704e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007202148437,0.0,0.0,7.287374319275841e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008117675781,0.0,0.0,9.866512846201658e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80096435546875,0.0,0.0,0.0004680247802753,287.7156066894531,294.1499938964844,288.283447265625,285.9302062988281,289.27740478515625,288.4712829589844,287.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7194804549217224,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,9.36947762966156e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,9.866515756584704e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007202148437,0.0,0.0,7.287374319275841e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008117675781,0.0,0.0,9.866512846201658e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80096435546875,0.0,0.0,0.0004680247802753,287.7156066894531,294.1499938964844,288.283447265625,285.9302062988281,289.27740478515625,288.4712829589844,287.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7194804549217224,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961120605469,0.0,0.0,9.36534779611975e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958374023437,0.0,0.0,9.862166916718706e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958984375,0.0,0.0,7.284161983989179e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,9.86216400633566e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.796142578125,0.0,0.0,0.000467818492325,287.71026611328125,294.1499938964844,288.2288513183594,285.9067687988281,289.2592163085937,288.4266357421875,287.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.621768384145298e-09,0.0009979221504181,-0.0137805147096514,0.0,0.0,0.0,-0.0075997677631676,60.0,0.6812152862548828,-0.0,-6.789809958718251e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961120605469,0.0,0.0,9.36534779611975e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958374023437,0.0,0.0,9.862166916718706e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958984375,0.0,0.0,7.284161983989179e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,9.86216400633566e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.796142578125,0.0,0.0,0.000467818492325,287.71026611328125,294.1499938964844,288.2288513183594,285.9067687988281,289.2592163085937,288.4266357421875,287.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.621768384145298e-09,0.0009979221504181,-0.0137805147096514,0.0,0.0,0.0,-0.0075997677631676,60.0,0.6812152862548828,-0.0,-6.789809958718251e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,9.363538265461102e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79345703125,0.0,0.0,9.860261343419552e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79351806640625,0.0,0.0,7.282754813786596e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936096191406,0.0,0.0,9.860258433036506e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79376220703125,0.0,0.0,0.0004677280958276,287.7076110839844,294.1499938964844,288.2013854980469,285.8951110839844,289.2499084472656,288.4037170410156,287.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599179342397065e-09,0.0009977290173992,-0.0137213375419378,0.0,0.0,0.0,-0.0075885690748691,60.0,0.6619646549224854,-0.0,-6.787181661138676e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79132080078125,0.0,0.0,9.362013224745168e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.0,9.858655539574102e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911071777344,0.0,0.0,7.281568832695484e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912292480469,0.0,0.0,9.858652629191056e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913513183594,0.0,0.0,0.0004676519311033,287.7049560546875,294.1499938964844,288.1738586425781,285.8835144042969,289.24041748046875,288.38037109375,287.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580134132543435e-09,0.000997566152364,-0.0136714437976479,0.0,0.0,0.0,-0.0075791277922689,60.0,0.6426763534545898,-0.0,-6.784966188888576e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,9.360328840557486e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.787841796875,0.0,0.0,9.856880933512002e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78790283203125,0.0,0.0,7.28025843272917e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879943847656,0.0,0.0,9.856878750724718e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881164550781,0.0,0.0,0.0004675677628256,287.7013854980469,294.1499938964844,288.136474609375,285.86785888671875,289.227294921875,288.3481140136719,287.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.5590829717289125e-09,0.0009973860578611,-0.013616295531392,0.0,0.0,0.0,-0.0075686913914978,60.0,0.6164350509643555,-0.0,-6.78251694807841e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,9.35971547733061e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78631591796875,0.0,0.0,9.856234828475864e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.786376953125,0.0,0.0,7.279781129909679e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864685058594,0.0,0.0,9.856232645688578e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.0,0.0,0.0004675371164921,287.6997375488281,294.1499938964844,288.118896484375,285.8605651855469,289.2210388183594,288.332763671875,287.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973261039704,5.551412218807172e-09,0.0009973205160349,-0.0135962003841996,0.0,0.0,0.0,-0.0075648888014256,60.0,0.6041018962860107,-0.0,-6.781625216945032e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818603515625,0.0,0.0,9.358585521113127e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,9.855045209405944e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816772460937,0.0,0.0,7.278902194229886e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,9.855042299022898e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818908691406,0.0,0.0,0.0004674806841649,287.6945495605469,294.1499938964844,288.0643005371094,285.8381042480469,289.2010192871094,288.283935546875,287.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972049156203,5.537247549369795e-09,0.0009971993276849,-0.013559091836214,0.0,0.0,0.0,-0.007557866629213,60.0,0.5657496452331543,-0.0,-6.779977468340803e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818603515625,0.0,0.0,9.358585521113127e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,9.855045209405944e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816772460937,0.0,0.0,7.278902194229886e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,9.855042299022898e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818908691406,0.0,0.0,0.0004674806841649,287.6945495605469,294.1499938964844,288.0643005371094,285.8381042480469,289.2010192871094,288.283935546875,287.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972049156203,5.537247549369795e-09,0.0009971993276849,-0.013559091836214,0.0,0.0,0.0,-0.007557866629213,60.0,0.5657496452331543,-0.0,-6.779977468340803e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771911621094,0.0,0.0,9.358721581520511e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769470214844,0.0,0.0,9.855188545770945e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,7.279008423211053e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,9.85518636298366e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.0,0.0,0.0004674874944612,287.6894226074219,294.1499938964844,288.01043701171875,285.8163146972656,289.180419921875,288.23406982421875,287.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972186526283,5.5388653663612786e-09,0.0009972131811082,-0.0135633312165737,0.0,0.0,0.0,-0.0075586684979498,60.0,0.5278809666633606,-0.0,-6.78016576216578e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771911621094,0.0,0.0,9.358721581520511e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769470214844,0.0,0.0,9.855188545770945e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,7.279008423211053e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,9.85518636298366e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.0,0.0,0.0004674874944612,287.6894226074219,294.1499938964844,288.01043701171875,285.8163146972656,289.180419921875,288.23406982421875,287.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972186526283,5.5388653663612786e-09,0.0009972131811082,-0.0135633312165737,0.0,0.0,0.0,-0.0075586684979498,60.0,0.5278809666633606,-0.0,-6.78016576216578e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725524902344,0.0,0.0,9.360176045447588e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,9.856720134848727e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723388671875,0.0,0.0,7.280139107024297e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724304199219,0.0,0.0,9.856717224465684e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,0.000467560137622,287.6843566894531,294.1499938964844,287.9577331542969,285.7952880859375,289.1592102050781,288.1834411621094,287.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.55689805281645e-09,0.0009973673149943,-0.0136105716228485,0.0,0.0,0.0,-0.0075676077976822,60.0,0.4907601177692413,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725524902344,0.0,0.0,9.360176045447588e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,9.856720134848727e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723388671875,0.0,0.0,7.280139107024297e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724304199219,0.0,0.0,9.856717224465684e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,0.000467560137622,287.6843566894531,294.1499938964844,287.9577331542969,285.7952880859375,289.1592102050781,288.1834411621094,287.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.55689805281645e-09,0.0009973673149943,-0.0136105716228485,0.0,0.0,0.0,-0.0075676077976822,60.0,0.4907601177692413,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702331542969,0.0,0.0,9.361415868625043e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,9.858026169240476e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,7.281103899003938e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701110839844,0.0,0.0,9.858023258857428e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.770263671875,0.0,0.0,0.0004676220705732,287.68182373046875,294.1499938964844,287.93194580078125,285.78515625,289.1483764648437,288.15789794921875,287.271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.572308392487457e-09,0.0009974989807233,-0.0136509435251355,0.0,0.0,0.0,-0.0075752474367618,60.0,0.4725946485996246,-0.0,-6.78405527310133e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679443359375,0.0,0.0,9.362907439935952e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,9.859596320893615e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677307128906,0.0,0.0,7.282263686647639e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.767822265625,0.0,0.0,9.859594138106333e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.0,0.0,0.000467696605483,287.6793518066406,294.1499938964844,287.9065856933594,285.7752380371094,289.1374206542969,288.1322937011719,287.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663126327,5.590853557890796e-09,0.0009976575383916,-0.0136995268985629,0.0,0.0,0.0,-0.0075844405218958,60.0,0.454647034406662,-0.0,-6.786213191389835e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633361816406,0.0,0.0,9.366795711684972e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630920410156,0.0,0.0,9.863691229838878e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.0,0.0,7.285288302227855e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76324462890625,0.0,0.0,9.863689047051594e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633972167969,0.0,0.0,0.0004678908153437,287.67437744140625,294.1499938964844,287.8572998046875,285.75634765625,289.1151428222656,288.0810241699219,287.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639218425557146e-09,0.0009980711620301,-0.013826229609549,0.0,0.0,0.0,-0.007608416955918,60.0,0.4197514951229095,-0.0,-6.79184140039979e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633361816406,0.0,0.0,9.366795711684972e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630920410156,0.0,0.0,9.863691229838878e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.0,0.0,7.285288302227855e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76324462890625,0.0,0.0,9.863689047051594e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633972167969,0.0,0.0,0.0004678908153437,287.67437744140625,294.1499938964844,287.8572998046875,285.75634765625,289.1151428222656,288.0810241699219,287.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639218425557146e-09,0.0009980711620301,-0.013826229609549,0.0,0.0,0.0,-0.007608416955918,60.0,0.4197514951229095,-0.0,-6.79184140039979e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587890625,0.0,0.0,9.371658961754292e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.758544921875,0.0,0.0,9.86881204880774e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75860595703125,0.0,0.0,7.289070344995707e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586975097656,0.0,0.0,9.868809866020456e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588195800781,0.0,0.0,0.0004681337450165,287.6694641113281,294.1499938964844,287.810302734375,285.7387390136719,289.09246826171875,288.0298767089844,287.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998594216071,5.699725580399217e-09,0.0009985885117202,-0.0139847407117486,0.0,0.0,0.0,-0.0076384129934012,60.0,0.3862046301364898,-0.0,-6.798885721082115e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587890625,0.0,0.0,9.371658961754292e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.758544921875,0.0,0.0,9.86881204880774e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75860595703125,0.0,0.0,7.289070344995707e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586975097656,0.0,0.0,9.868809866020456e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588195800781,0.0,0.0,0.0004681337450165,287.6694641113281,294.1499938964844,287.810302734375,285.7387390136719,289.09246826171875,288.0298767089844,287.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998594216071,5.699725580399217e-09,0.0009985885117202,-0.0139847407117486,0.0,0.0,0.0,-0.0076384129934012,60.0,0.3862046301364898,-0.0,-6.798885721082115e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,9.377257083542644e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540283203125,0.0,0.0,9.874707029666752e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75408935546875,0.0,0.0,7.293424278032035e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541809082031,0.0,0.0,9.874704846879467e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543029785156,0.0,0.0,0.0004684133746195,287.66461181640625,294.1499938964844,287.7659912109375,285.7225952148437,289.0693359375,287.9793395996094,287.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.769394739729705e-09,0.000999184208922,-0.0141672529280185,0.0,0.0,0.0,-0.0076729510910809,60.0,0.3544318377971649,-0.0,-6.807001540209967e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,9.377257083542644e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540283203125,0.0,0.0,9.874707029666752e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75408935546875,0.0,0.0,7.293424278032035e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541809082031,0.0,0.0,9.874704846879467e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543029785156,0.0,0.0,0.0004684133746195,287.66461181640625,294.1499938964844,287.7659912109375,285.7225952148437,289.0693359375,287.9793395996094,287.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.769394739729705e-09,0.000999184208922,-0.0141672529280185,0.0,0.0,0.0,-0.0076729510910809,60.0,0.3544318377971649,-0.0,-6.807001540209967e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
