time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497863769531,0.0,0.0,9.383378346683456e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74957275390625,0.0,0.0,9.881153528112918e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496032714844,0.0,0.0,7.298185664694756e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74969482421875,0.0,0.0,9.881151345325634e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74981689453125,0.0,0.0,0.0004687191685661,287.6598205566406,294.1499938964844,287.7247314453125,285.7081298828125,289.0458374023437,287.92987060546875,287.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845590234088149e-09,0.0009998357854783,-0.0143668614327907,0.0,0.0,0.0,-0.0077107241377234,60.0,0.3247119784355163,-0.0,-6.815882613864235e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497863769531,0.0,0.0,9.383378346683456e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74957275390625,0.0,0.0,9.881153528112918e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496032714844,0.0,0.0,7.298185664694756e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74969482421875,0.0,0.0,9.881151345325634e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74981689453125,0.0,0.0,0.0004687191685661,287.6598205566406,294.1499938964844,287.7247314453125,285.7081298828125,289.0458374023437,287.92987060546875,287.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845590234088149e-09,0.0009998357854783,-0.0143668614327907,0.0,0.0,0.0,-0.0077107241377234,60.0,0.3247119784355163,-0.0,-6.815882613864235e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74755859375,0.0,0.0,9.386544115841387e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.747314453125,0.0,0.0,9.884486644295976e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74737548828125,0.0,0.0,7.300647848751396e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474670410156,0.0,0.0,9.884484461508693e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475891113281,0.0,0.0,0.000468877289677,287.6574401855469,294.1499938964844,287.7053527832031,285.7015380859375,289.03399658203125,287.9056091308594,287.2756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992937410516e-09,0.0010001726914197,-0.0144700827077031,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3105537593364715,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453308105469,0.0,0.0,9.389727347297594e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451171875,0.0,0.0,9.88783867796883e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451477050781,0.0,0.0,7.303123129531741e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452392578125,0.0,0.0,9.887836495181546e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.745361328125,0.0,0.0,0.0004690362839028,287.6550598144531,294.1499938964844,287.6868896484375,285.6954650878906,289.0220947265625,287.8818054199219,287.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924611912178079e-09,0.0010005114600062,-0.0145738711580634,0.0,0.0,0.0,-0.0077498988248407,60.0,0.2970512509346008,-0.0,-6.825099774232515e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419738769531,0.0,0.0,9.394504741067068e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,9.892870002659038e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417907714844,0.0,0.0,7.306839688681066e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74188232421875,0.0,0.0,9.892867819871752e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74200439453125,0.0,0.0,0.0004692749644163,287.6514892578125,294.1499938964844,287.66064453125,285.68719482421875,289.0038757324219,287.8466491699219,287.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010260157287,5.9840843391612e-09,0.0010010200785472,-0.0147296665236353,0.0,0.0,0.0,-0.0077793817035853,60.0,0.2777368724346161,-0.0,-6.832040355675417e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74090576171875,0.0,0.0,9.395981760462746e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406921386719,0.0,0.0,9.89442560239695e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74072265625,0.0,0.0,7.307988562388346e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408142089844,0.0,0.0,9.894423419609666e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409362792969,0.0,0.0,0.0004693487426266,287.6503601074219,294.1499938964844,287.6528625488281,285.684814453125,288.99810791015625,287.83575439453125,287.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011832928285,6.002468300181363e-09,0.0010011772392317,-0.0147778252139687,0.0,0.0,0.0,-0.0077884956263005,60.0,0.2719007432460785,-0.0,-6.834186905280148e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73651123046875,0.0,0.0,9.401843999512494e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,9.900597797241062e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,7.312546949833632e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364196777344,0.0,0.0,9.900595614453778e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,0.000469641527161,287.64569091796875,294.1499938964844,287.6230163574219,285.6763610839844,288.97393798828125,287.79248046875,287.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.075424163753951e-09,0.0010018011089414,-0.0149689419195055,0.0,0.0,0.0,-0.0078246630728244,60.0,0.2495902180671692,-0.0,-6.842707023224649e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73651123046875,0.0,0.0,9.401843999512494e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,9.900597797241062e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,7.312546949833632e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364196777344,0.0,0.0,9.900595614453778e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,0.000469641527161,287.64569091796875,294.1499938964844,287.6230163574219,285.6763610839844,288.97393798828125,287.79248046875,287.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.075424163753951e-09,0.0010018011089414,-0.0149689419195055,0.0,0.0,0.0,-0.0078246630728244,60.0,0.2495902180671692,-0.0,-6.842707023224649e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7321472167969,0.0,0.0,9.406965546077116e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73193359375,0.0,0.0,9.905990737024696e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,7.316530536627397e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320556640625,0.0,0.0,9.905989281833172e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.732177734375,0.0,0.0,0.0004698973789345,287.64111328125,294.1499938964844,287.5977478027344,285.6702880859375,288.9497375488281,287.7523498535156,287.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023523354902,6.139162511686891e-09,0.0010023461654782,-0.0151359094306826,0.0,0.0,0.0,-0.007856260985136,60.0,0.2302411943674087,-0.0,-6.850155642723621e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7321472167969,0.0,0.0,9.406965546077116e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73193359375,0.0,0.0,9.905990737024696e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,7.316530536627397e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320556640625,0.0,0.0,9.905989281833172e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.732177734375,0.0,0.0,0.0004698973789345,287.64111328125,294.1499938964844,287.5977478027344,285.6702880859375,288.9497375488281,287.7523498535156,287.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023523354902,6.139162511686891e-09,0.0010023461654782,-0.0151359094306826,0.0,0.0,0.0,-0.007856260985136,60.0,0.2302411943674087,-0.0,-6.850155642723621e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72784423828125,0.0,0.0,9.411085193278268e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72760009765625,0.0,0.0,9.910329390550032e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276611328125,0.0,0.0,7.319734868360683e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72772216796875,0.0,0.0,9.910327207762748e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278747558594,0.0,0.0,0.0004701031430158,287.6365661621094,294.1499938964844,287.5774230957031,285.666748046875,288.925537109375,287.715576171875,287.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027906391769,6.190415735574106e-09,0.0010027844691649,-0.0152701716870069,0.0,0.0,0.0,-0.0078816702589392,60.0,0.2139147520065307,-0.0,-6.856147649614287e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72784423828125,0.0,0.0,9.411085193278268e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72760009765625,0.0,0.0,9.910329390550032e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276611328125,0.0,0.0,7.319734868360683e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72772216796875,0.0,0.0,9.910327207762748e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278747558594,0.0,0.0,0.0004701031430158,287.6365661621094,294.1499938964844,287.5774230957031,285.666748046875,288.925537109375,287.715576171875,287.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027906391769,6.190415735574106e-09,0.0010027844691649,-0.0152701716870069,0.0,0.0,0.0,-0.0078816702589392,60.0,0.2139147520065307,-0.0,-6.856147649614287e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256774902344,0.0,0.0,9.41267207963392e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254638671875,0.0,0.0,9.91200067801401e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,7.32096959836781e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255859375,0.0,0.0,9.911998495226726e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,0.0004701824509538,287.6343078613281,294.1499938964844,287.5692443847656,285.6659851074219,288.9134826660156,287.6988220214844,287.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029595578089,6.210157277308781e-09,0.0010029533877968,-0.0153218852356076,0.0,0.0,0.0,-0.0078914565965533,60.0,0.2071898132562637,-0.0,-6.858456913505506e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235412597656,0.0,0.0,9.413901716470718e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72332763671875,0.0,0.0,9.913295798469336e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7233581542969,0.0,0.0,7.321925659198314e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72344970703125,0.0,0.0,9.91329361568205e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235717773437,0.0,0.0,0.0004702438600361,287.6320495605469,294.1499938964844,287.5624389648437,285.6659545898437,288.9014587402344,287.6831359863281,287.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030902922153,6.225440607465771e-09,0.0010030840057879,-0.0153619209304451,0.0,0.0,0.0,-0.0078990338370203,60.0,0.201336994767189,-0.0,-6.86024463902868e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192687988281,0.0,0.0,9.41517428145744e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71905517578125,0.0,0.0,9.914635302266106e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191162109375,0.0,0.0,7.322915189433843e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191772460937,0.0,0.0,9.914633119478822e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71929931640625,0.0,0.0,0.0004703074228018,287.62762451171875,294.1499938964844,287.5531616210937,285.6680603027344,288.87762451171875,287.6549377441406,287.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032252175733,6.241219985270163e-09,0.0010032190475612,-0.0154032558202743,0.0,0.0,0.0,-0.0079068560153245,60.0,0.1922882199287414,-0.0,-6.862090629056183e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192687988281,0.0,0.0,9.41517428145744e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71905517578125,0.0,0.0,9.914635302266106e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191162109375,0.0,0.0,7.322915189433843e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191772460937,0.0,0.0,9.914633119478822e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71929931640625,0.0,0.0,0.0004703074228018,287.62762451171875,294.1499938964844,287.5531616210937,285.6680603027344,288.87762451171875,287.6549377441406,287.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032252175733,6.241219985270163e-09,0.0010032190475612,-0.0154032558202743,0.0,0.0,0.0,-0.0079068560153245,60.0,0.1922882199287414,-0.0,-6.862090629056183e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7150573730469,0.0,0.0,9.414798114448786e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,9.914239490171894e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148742675781,0.0,0.0,7.322623423533514e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149658203125,0.0,0.0,9.91423730738461e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,0.0004702886508312,287.62322998046875,294.1499938964844,287.54998779296875,285.6732788085937,288.8540954589844,287.632080078125,287.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031847050413,6.236466898457138e-09,0.0010031784186139,-0.0153908049687743,0.0,0.0,0.0,-0.0079044997692108,60.0,0.187517374753952,-0.0,-6.861534274094083e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7150573730469,0.0,0.0,9.414798114448786e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,9.914239490171894e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148742675781,0.0,0.0,7.322623423533514e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149658203125,0.0,0.0,9.91423730738461e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,0.0004702886508312,287.62322998046875,294.1499938964844,287.54998779296875,285.6732788085937,288.8540954589844,287.632080078125,287.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031847050413,6.236466898457138e-09,0.0010031784186139,-0.0153908049687743,0.0,0.0,0.0,-0.0079044997692108,60.0,0.187517374753952,-0.0,-6.861534274094083e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108459472656,0.0,0.0,9.413111547473818e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,9.912463428918272e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,7.321311568375677e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71075439453125,0.0,0.0,9.912461246130988e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108764648437,0.0,0.0,0.000470204395242,287.6188659667969,294.1499938964844,287.54998779296875,285.6794738769531,288.8309936523437,287.6140441894531,287.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030043777078,6.215381542773457e-09,0.0010029982076957,-0.0153355710208415,0.0,0.0,0.0,-0.0078940475359559,60.0,0.185852438211441,-0.0,-6.85906798025826e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108459472656,0.0,0.0,9.413111547473818e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,9.912463428918272e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,7.321311568375677e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71075439453125,0.0,0.0,9.912461246130988e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108764648437,0.0,0.0,0.000470204395242,287.6188659667969,294.1499938964844,287.54998779296875,285.6794738769531,288.8309936523437,287.6140441894531,287.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030043777078,6.215381542773457e-09,0.0010029982076957,-0.0153355710208415,0.0,0.0,0.0,-0.0078940475359559,60.0,0.185852438211441,-0.0,-6.85906798025826e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066955566406,0.0,0.0,9.410727943759412e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064819335937,0.0,0.0,9.90995322354138e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70654296875,0.0,0.0,7.319457654375583e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70660400390625,0.0,0.0,9.909951040754096e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70672607421875,0.0,0.0,0.0004700853314716,287.6145935058594,294.1499938964844,287.54998779296875,285.6844787597656,288.80828857421875,287.6000366210937,287.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749777399,6.185612910769578e-09,0.0010027436073869,-0.0152575895190238,0.0,0.0,0.0,-0.0078792897984385,60.0,0.1852551847696304,-0.0,-6.855586320853035e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066955566406,0.0,0.0,9.410727943759412e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064819335937,0.0,0.0,9.90995322354138e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70654296875,0.0,0.0,7.319457654375583e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70660400390625,0.0,0.0,9.909951040754096e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70672607421875,0.0,0.0,0.0004700853314716,287.6145935058594,294.1499938964844,287.54998779296875,285.6844787597656,288.80828857421875,287.6000366210937,287.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749777399,6.185612910769578e-09,0.0010027436073869,-0.0152575895190238,0.0,0.0,0.0,-0.0078792897984385,60.0,0.1852551847696304,-0.0,-6.855586320853035e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70465087890625,0.0,0.0,9.409294580109416e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044372558594,0.0,0.0,9.908444189932196e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,7.318342250073329e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045593261719,0.0,0.0,9.908442007144912e-05,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70465087890625,0.0,0.0,0.0004700137360487,287.6124572753906,294.1499938964844,287.54998779296875,285.68658447265625,288.7970886230469,287.5943298339844,287.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025968076661,6.167720556504719e-09,0.001002590637654,-0.0152107197791337,0.0,0.0,0.0,-0.0078704198822379,60.0,0.1850422769784927,-0.0,-6.853494483038959e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025756835937,0.0,0.0,9.407728066435084e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023620605469,0.0,0.0,9.90679327514954e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024230957031,0.0,0.0,7.317123527172953e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024841308594,0.0,0.0,9.906791819958016e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026062011719,0.0,0.0,0.0004699354467447,287.6103515625,294.1499938964844,287.54998779296875,285.6884155273437,288.7860107421875,287.5892333984375,287.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024295188486,6.148159759078453e-09,0.0010024233488366,-0.0151594784110784,0.0,0.0,0.0,-0.007860722951591,60.0,0.1848433166742324,-0.0,-6.851207245972546e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991577148437,0.0,0.0,9.404790034750476e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6989440917969,0.0,0.0,9.90370026556775e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.698974609375,0.0,0.0,7.314838876482099e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990661621094,0.0,0.0,9.903698082780464e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991882324219,0.0,0.0,0.0004697887052316,287.6068420410156,294.1499938964844,287.54998779296875,285.6909484863281,288.7676086425781,287.58203125,287.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021160123869,6.11150063889454e-09,0.0010021099587902,-0.0150634469464421,0.0,0.0,0.0,-0.0078425491228699,60.0,0.184523269534111,-0.0,-6.846922673275915e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,9.40419704420492e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69830322265625,0.0,0.0,9.903075988404451e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983337402344,0.0,0.0,7.31437758076936e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983947753906,0.0,0.0,9.903073805617169e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985168457031,0.0,0.0,0.000469759106636,287.6061706542969,294.1499938964844,287.54998779296875,285.6913452148437,288.7641296386719,287.580810546875,287.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020527988672,6.104104777193697e-09,0.0010020466288551,-0.0150440726429224,0.0,0.0,0.0,-0.0078388825058937,60.0,0.1844632625579834,-0.0,-6.846057942766492e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944580078125,0.0,0.0,9.400232374900952e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942443847656,0.0,0.0,9.898901043925434e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942749023437,0.0,0.0,7.311294029932469e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943664550781,0.0,0.0,9.89889886113815e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944580078125,0.0,0.0,0.0004695610550697,287.60205078125,294.1499938964844,287.54998779296875,285.6933288574219,288.7426452636719,287.57421875,287.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016297455877,6.054639456465338e-09,0.0010016236919909,-0.0149144940078258,0.0,0.0,0.0,-0.007814360782504,60.0,0.1840943843126297,-0.0,-6.840279098696557e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944580078125,0.0,0.0,9.400232374900952e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942443847656,0.0,0.0,9.898901043925434e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942749023437,0.0,0.0,7.311294029932469e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943664550781,0.0,0.0,9.89889886113815e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944580078125,0.0,0.0,0.0004695610550697,287.60205078125,294.1499938964844,287.54998779296875,285.6933288574219,288.7426452636719,287.57421875,287.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016297455877,6.054639456465338e-09,0.0010016236919909,-0.0149144940078258,0.0,0.0,0.0,-0.007814360782504,60.0,0.1840943843126297,-0.0,-6.840279098696557e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904296875,0.0,0.0,9.395908273290844e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69024658203125,0.0,0.0,9.894347022054716e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902770996094,0.0,0.0,7.307930354727432e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903381347656,0.0,0.0,9.894344839267431e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904602050781,0.0,0.0,0.0004693450464401,287.59796142578125,294.1499938964844,287.54998779296875,285.6944885253906,288.7215576171875,287.569091796875,287.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011683916673,6.000692387431172e-09,0.0010011624544858,-0.0147731732577085,0.0,0.0,0.0,-0.0077876169234514,60.0,0.1837329268455505,-0.0,-6.833979426801309e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904296875,0.0,0.0,9.395908273290844e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69024658203125,0.0,0.0,9.894347022054716e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902770996094,0.0,0.0,7.307930354727432e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903381347656,0.0,0.0,9.894344839267431e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904602050781,0.0,0.0,0.0004693450464401,287.59796142578125,294.1499938964844,287.54998779296875,285.6944885253906,288.7215576171875,287.569091796875,287.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011683916673,6.000692387431172e-09,0.0010011624544858,-0.0147731732577085,0.0,0.0,0.0,-0.0077876169234514,60.0,0.1837329268455505,-0.0,-6.833979426801309e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864624023437,0.0,0.0,9.391324419993909e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6862487792969,0.0,0.0,9.889520151773468e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863098144531,0.0,0.0,7.304365863092244e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863708496094,0.0,0.0,9.889518696581943e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864929199219,0.0,0.0,0.0004691160866059,287.59393310546875,294.1499938964844,287.54998779296875,285.6948547363281,288.7008361816406,287.5650939941406,287.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006794473156,5.943521674822705e-09,0.0010006735101342,-0.014623406343162,0.0,0.0,0.0,-0.0077592749148607,60.0,0.1833783984184265,-0.0,-6.827306009427049e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864624023437,0.0,0.0,9.391324419993909e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6862487792969,0.0,0.0,9.889520151773468e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863098144531,0.0,0.0,7.304365863092244e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863708496094,0.0,0.0,9.889518696581943e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864929199219,0.0,0.0,0.0004691160866059,287.59393310546875,294.1499938964844,287.54998779296875,285.6948547363281,288.7008361816406,287.5650939941406,287.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006794473156,5.943521674822705e-09,0.0010006735101342,-0.014623406343162,0.0,0.0,0.0,-0.0077592749148607,60.0,0.1833783984184265,-0.0,-6.827306009427049e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844787597656,0.0,0.0,9.3889502750244e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,9.887020132737234e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,7.302519225049764e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68438720703125,0.0,0.0,9.887018677545711e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845092773437,0.0,0.0,0.0004689974884968,287.5919494628906,294.1499938964844,287.54998779296875,285.6947937011719,288.6906433105469,287.5634460449219,287.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004262439906,5.9139075858638535e-09,0.0010004203068092,-0.0145458290353417,0.0,0.0,0.0,-0.0077445940114557,60.0,0.1832043081521988,-0.0,-6.823850640103046e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825256347656,0.0,0.0,9.386541933054104e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68231201171875,0.0,0.0,9.88448373391293e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.682373046875,0.0,0.0,7.300645665964112e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68243408203125,0.0,0.0,9.884482278721408e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825256347656,0.0,0.0,0.0004688772023655,287.5899658203125,294.1499938964844,287.54998779296875,285.6945495605469,288.6805419921875,287.5619812011719,287.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.883867615352756e-09,0.0010001634946092,-0.0144671341404318,0.0,0.0,0.0,-0.0077297016978263,60.0,0.1830321997404098,-0.0,-6.82034624333028e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,9.381637210026383e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67840576171875,0.0,0.0,9.87931853160262e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.678466796875,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,9.879317076411098e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,0.0004686321772169,287.5860290527344,294.1499938964844,287.54998779296875,285.6936340332031,288.6605834960937,287.5595397949219,287.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822690329893021e-09,0.000999640324153,-0.0143068702891469,0.0,0.0,0.0,-0.0076993736438453,60.0,0.1826946437358856,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,9.381637210026383e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67840576171875,0.0,0.0,9.87931853160262e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.678466796875,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,9.879317076411098e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,0.0004686321772169,287.5860290527344,294.1499938964844,287.54998779296875,285.6936340332031,288.6605834960937,287.5595397949219,287.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822690329893021e-09,0.000999640324153,-0.0143068702891469,0.0,0.0,0.0,-0.0076993736438453,60.0,0.1826946437358856,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.0,9.376668458571658e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.674560546875,0.0,0.0,9.874086390482262e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,7.292966620298102e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746520996094,0.0,0.0,9.87408493529074e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747741699219,0.0,0.0,0.0004683839797507,287.5821533203125,294.1499938964844,287.54998779296875,285.6921691894531,288.6410217285156,287.5576171875,287.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.760723453818173e-09,0.000999110401608,-0.0141445370391011,0.0,0.0,0.0,-0.0076686539687216,60.0,0.1823661029338836,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.0,9.376668458571658e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.674560546875,0.0,0.0,9.874086390482262e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,7.292966620298102e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746520996094,0.0,0.0,9.87408493529074e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747741699219,0.0,0.0,0.0004683839797507,287.5821533203125,294.1499938964844,287.54998779296875,285.6921691894531,288.6410217285156,287.5576171875,287.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.760723453818173e-09,0.000999110401608,-0.0141445370391011,0.0,0.0,0.0,-0.0076686539687216,60.0,0.1823661029338836,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,9.37164732022211e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67071533203125,0.0,0.0,9.868798952084036e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707458496094,0.0,0.0,7.289060886250809e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708374023437,0.0,0.0,9.86879676929675e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,0.0004681331629399,287.5783386230469,294.1499938964844,287.54998779296875,285.69024658203125,288.6217956542969,287.5560913085937,287.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698099325712746e-09,0.0009985748911276,-0.0139804799109697,0.0,0.0,0.0,-0.0076376083306968,60.0,0.1820464581251144,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
