time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354000,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.546142578125,0.0,0.0,9.33431801968254e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460205078125,0.0,0.0,9.829488408286124e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,7.26002617739141e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,9.829487680690364e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.546142578125,0.0,0.0,0.0004662685096263,287.4618835449219,294.1499938964844,287.54998779296875,285.8954467773437,288.0884094238281,287.5500183105469,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1761899292469024,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434875488281,0.0,0.0,9.337873052572832e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,9.833231888478622e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,7.262791768880561e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,9.83323116088286e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434875488281,0.0,0.0,0.0004664461011998,287.4595947265625,294.1499938964844,287.54998779296875,285.9070129394531,288.0789794921875,287.5500183105469,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1761698126792907,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434875488281,0.0,0.0,9.337873052572832e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,9.833231888478622e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,7.262791768880561e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,9.83323116088286e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434875488281,0.0,0.0,0.0004664461011998,287.4595947265625,294.1499938964844,287.54998779296875,285.9070129394531,288.0789794921875,287.5500183105469,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1761698126792907,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,9.341060649603604e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5407409667969,0.0,0.0,9.836589015321806e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,7.265270687639713e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,9.836587560130285e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,0.0004666053282562,287.45733642578125,294.1499938964844,287.54998779296875,285.9180603027344,288.0696716308594,287.5500183105469,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,-0.0074477223679423,60.0,0.176143392920494,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,9.341060649603604e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5407409667969,0.0,0.0,9.836589015321806e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,7.265270687639713e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,9.836587560130285e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,0.0004666053282562,287.45733642578125,294.1499938964844,287.54998779296875,285.9180603027344,288.0696716308594,287.5500183105469,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,-0.0074477223679423,60.0,0.176143392920494,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,9.342500561615452e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,9.83810459729284e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,7.266390457516536e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,9.83810386969708e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,0.0004666772438213,287.4562072753906,294.1499938964844,287.54998779296875,285.92333984375,288.0650939941406,287.54998779296875,287.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954526321962,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.1761273443698883,-0.0,-6.75624463042368e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,9.343834972241892e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,9.83950958470814e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,7.267428009072319e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382080078125,0.0,0.0,9.839508857112378e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,0.0004667438624892,287.4551086425781,294.1499938964844,287.54998779296875,285.9284973144531,288.060546875,287.54998779296875,287.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590992409503e-09,0.0009955945424735,-0.0130674736574292,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1761095225811004,-0.0,-6.758172332865797e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356750488281,0.0,0.0,9.346163278678432e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,9.84196231001988e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,7.26923972251825e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,9.841960854828358e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,0.0004668602196034,287.4529113769531,294.1499938964844,287.54998779296875,285.938232421875,288.05157470703125,287.54998779296875,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1760680526494979,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356750488281,0.0,0.0,9.346163278678432e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,9.84196231001988e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,7.26923972251825e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,9.841960854828358e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,0.0004668602196034,287.4529113769531,294.1499938964844,287.54998779296875,285.938232421875,288.05157470703125,287.54998779296875,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1760680526494979,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331420898437,0.0,0.0,9.348074672743678e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53302001953125,0.0,0.0,9.843974112300202e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,7.270725473063067e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330810546875,0.0,0.0,9.84397338470444e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331420898437,0.0,0.0,0.0004669556801673,287.4507141113281,294.1499938964844,287.54998779296875,285.9472045898437,288.04278564453125,287.54998779296875,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.176019012928009,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331420898437,0.0,0.0,9.348074672743678e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53302001953125,0.0,0.0,9.843974112300202e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,7.270725473063067e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330810546875,0.0,0.0,9.84397338470444e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331420898437,0.0,0.0,0.0004669556801673,287.4507141113281,294.1499938964844,287.54998779296875,285.9472045898437,288.04278564453125,287.54998779296875,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.176019012928009,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,9.349494939669968e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,9.845470049185678e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.530517578125,0.0,0.0,7.2718299634289e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5305480957031,0.0,0.0,9.845468593994156e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,0.0004670266062021,287.4485778808594,294.1499938964844,287.54998779296875,285.955322265625,288.0341186523437,287.54998779296875,287.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.0009961967589333,-0.013251936994493,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1759617030620575,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,9.349494939669968e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,9.845470049185678e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.530517578125,0.0,0.0,7.2718299634289e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5305480957031,0.0,0.0,9.845468593994156e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,0.0004670266062021,287.4485778808594,294.1499938964844,287.54998779296875,285.955322265625,288.0341186523437,287.54998779296875,287.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.0009961967589333,-0.013251936994493,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1759617030620575,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,9.350440086564048e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,9.8464654001873e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,7.272565562743694e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5280456542969,0.0,0.0,9.846464672591536e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,0.0004670738417189,287.44647216796875,294.1499938964844,287.54998779296875,285.9625549316406,288.0256042480469,287.54998779296875,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750604856233e-09,0.0009962971089407,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1758952885866165,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,9.350440086564048e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,9.8464654001873e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,7.272565562743694e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5280456542969,0.0,0.0,9.846464672591536e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,0.0004670738417189,287.44647216796875,294.1499938964844,287.54998779296875,285.9625549316406,288.0256042480469,287.54998779296875,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750604856233e-09,0.0009962971089407,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1758952885866165,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,9.350720938527957e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,9.846760804066436e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267944335937,0.0,0.0,7.272783841472119e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,9.846760076470672e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268859863281,0.0,0.0,0.0004670878406614,287.4454040527344,294.1499938964844,287.54998779296875,285.9657897949219,288.0213928222656,287.54998779296875,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1758587211370468,-0.0,-6.768118510080967e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.525634765625,0.0,0.0,9.350856998935342e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,9.846904140431434e-05,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255432128906,0.0,0.0,7.272890070453286e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,9.846903412835672e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.525634765625,0.0,0.0,0.0004670946509577,287.4443664550781,294.1499938964844,287.54998779296875,285.96875,288.0172424316406,287.54998779296875,287.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.000996341346763,-0.0132962260395288,0.0,0.0,0.0,-0.0075081237591803,60.0,0.1758196949958801,-0.0,-6.768313909333301e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,9.350688924314454e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,9.846727334661408e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,7.272759103216231e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52313232421875,0.0,0.0,9.846725879469886e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,0.0004670862399507,287.4422912597656,294.1499938964844,287.54998779296875,285.973876953125,288.009033203125,287.54998779296875,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070671737194,60.0,0.1757339835166931,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,9.350688924314454e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,9.846727334661408e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,7.272759103216231e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52313232421875,0.0,0.0,9.846725879469886e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,0.0004670862399507,287.4422912597656,294.1499938964844,287.54998779296875,285.973876953125,288.009033203125,287.54998779296875,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070671737194,60.0,0.1757339835166931,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.520751953125,0.0,0.0,9.349933679914102e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,9.84593207249418e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,7.272171933436766e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,9.845931344898418e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.520751953125,0.0,0.0,0.0004670485213864,287.4402770996094,294.1499938964844,287.54998779296875,285.97784423828125,288.0009460449219,287.54998779296875,287.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659059017896,0.0,0.0,0.0,-0.0075023863464593,60.0,0.1756380796432495,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.520751953125,0.0,0.0,9.349933679914102e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,9.84593207249418e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,7.272171933436766e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,9.845931344898418e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.520751953125,0.0,0.0,0.0004670485213864,287.4402770996094,294.1499938964844,287.54998779296875,285.97784423828125,288.0009460449219,287.54998779296875,287.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659059017896,0.0,0.0,0.0,-0.0075023863464593,60.0,0.1756380796432495,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5183410644531,0.0,0.0,9.348696767119692e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,9.84462967608124e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,7.27120932424441e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182800292969,0.0,0.0,9.844628220889716e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5183410644531,0.0,0.0,0.0004669867339543,287.4382629394531,294.1499938964844,287.54998779296875,285.97967529296875,287.9930114746094,287.54998779296875,287.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1755311191082,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5183410644531,0.0,0.0,9.348696767119692e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,9.84462967608124e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,7.27120932424441e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182800292969,0.0,0.0,9.844628220889716e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5183410644531,0.0,0.0,0.0004669867339543,287.4382629394531,294.1499938964844,287.54998779296875,285.97967529296875,287.9930114746094,287.54998779296875,287.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1755311191082,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,9.34717318159528e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,9.843025327427311e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,7.270024798344821e-05,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,9.843024599831553e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,0.0004669106565415,287.436279296875,294.1499938964844,287.54998779296875,285.9786071777344,287.9851989746094,287.54998779296875,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1754171103239059,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,9.34717318159528e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,9.843025327427311e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,7.270024798344821e-05,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,9.843024599831553e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,0.0004669106565415,287.436279296875,294.1499938964844,287.54998779296875,285.9786071777344,287.9851989746094,287.54998779296875,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1754171103239059,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147705078125,0.0,0.0,9.346301521873102e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,9.842107101576404e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,7.269346679095179e-05,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,9.84210637398064e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,0.0004668670881073,287.435302734375,294.1499938964844,287.54998779296875,285.9770202636719,287.9813842773437,287.54998779296875,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1753576546907425,-0.0,-6.761703730262525e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,9.345365106128156e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51348876953125,0.0,0.0,9.84112120931968e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,7.268618355737999e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,9.841119754128158e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,0.0004668203182518,287.434326171875,294.1499938964844,287.54998779296875,285.9748229980469,287.9775695800781,287.54998779296875,287.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1752968877553939,-0.0,-6.760346593637223e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,9.343292913399635e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,9.838939149631189e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,7.267006731126457e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.838937694439664e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,0.0004667168250307,287.4324035644531,294.1499938964844,287.54998779296875,285.96856689453125,287.97003173828125,287.54998779296875,287.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1751716583967209,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,9.343292913399635e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,9.838939149631189e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,7.267006731126457e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.838937694439664e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,0.0004667168250307,287.4324035644531,294.1499938964844,287.54998779296875,285.96856689453125,287.97003173828125,287.54998779296875,287.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1751716583967209,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,9.340958786197008e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50885009765625,0.0,0.0,9.836480603553356e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,7.265191379701719e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,9.836479875957592e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,0.0004666002059821,287.43048095703125,294.1499938964844,287.54998779296875,285.9600830078125,287.962646484375,287.54998779296875,287.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1750411689281463,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,9.340958786197008e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50885009765625,0.0,0.0,9.836480603553356e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,7.265191379701719e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,9.836479875957592e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,0.0004666002059821,287.43048095703125,294.1499938964844,287.54998779296875,285.9600830078125,287.962646484375,287.54998779296875,287.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1750411689281463,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,9.338377276435494e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,9.833762305788696e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,7.263183215400204e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066223144531,0.0,0.0,9.833761578192934e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,0.0004664712760131,287.4286193847656,294.1499938964844,287.54998779296875,285.9495544433594,287.95538330078125,287.54998779296875,287.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.174905851483345,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,9.338377276435494e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,9.833762305788696e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,7.263183215400204e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066223144531,0.0,0.0,9.833761578192934e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,0.0004664712760131,287.4286193847656,294.1499938964844,287.54998779296875,285.9495544433594,287.95538330078125,287.54998779296875,287.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.174905851483345,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,9.335556387668476e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,9.830792259890586e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,7.260989514179528e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043640136719,0.0,0.0,9.830791532294823e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044250488281,0.0,0.0,0.0004663303843699,287.4267578125,294.1499938964844,287.54998779296875,285.9372253417969,287.9482727050781,287.54998779296875,287.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1747658997774124,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,9.335556387668476e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,9.830792259890586e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,7.260989514179528e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043640136719,0.0,0.0,9.830791532294823e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044250488281,0.0,0.0,0.0004663303843699,287.4267578125,294.1499938964844,287.54998779296875,285.9372253417969,287.9482727050781,287.54998779296875,287.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1747658997774124,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,9.334060450783e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,9.829217015067115e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,7.25982608855702e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,9.829216287471354e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,0.0004662556457333,287.42584228515625,294.1499938964844,287.54998779296875,285.93048095703125,287.9447631835937,287.54998779296875,287.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945546044036,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1746941953897476,-0.0,-6.743985636603611e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,9.332509944215416e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020751953125,0.0,0.0,9.827583562582733e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,7.258619734784588e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50213623046875,0.0,0.0,9.82758283498697e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,0.0004661781713366,287.4249267578125,294.1499938964844,287.54998779296875,285.92333984375,287.9412841796875,287.54998779296875,287.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1746214628219604,-0.0,-6.741742453186816e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999389648437,0.0,0.0,9.329248132416978e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998474121094,0.0,0.0,9.824149310588837e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,7.256082608364522e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,9.824147855397314e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,0.0004660152480937,287.42315673828125,294.1499938964844,287.54998779296875,285.9080810546875,287.9344177246094,287.54998779296875,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1744730621576309,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999389648437,0.0,0.0,9.329248132416978e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998474121094,0.0,0.0,9.824149310588837e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,7.256082608364522e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,9.824147855397314e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,0.0004660152480937,287.42315673828125,294.1499938964844,287.54998779296875,285.9080810546875,287.9344177246094,287.54998779296875,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1744730621576309,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
