time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12365700,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,9.219074854627252e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,9.708130528451876e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,7.170392200350761e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,9.708129800856112e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,0.0004605118883773,287.3392639160156,294.1499938964844,287.0598449707031,285.78350830078125,287.5500183105469,287.1780090332031,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1607836484909057,-0.0,-6.578680711299968e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.21949467738159e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.708572179079056e-05,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,7.170718163251877e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,9.708572179079056e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,0.0004605328431352,287.3389892578125,294.1499938964844,287.0563659667969,285.7850952148437,287.5457458496094,287.1698303222656,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1636362820863723,-0.0,-6.579278988283478e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,9.220250649377704e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.709368168842047e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,7.171306060627103e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,9.709368168842047e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,0.0004605705908033,287.33843994140625,294.1499938964844,287.0516357421875,285.7903747558594,287.53717041015625,287.1544494628906,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1680051833391189,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,9.220250649377704e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.709368168842047e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,7.171306060627103e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,9.709368168842047e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,0.0004605705908033,287.33843994140625,294.1499938964844,287.0516357421875,285.7903747558594,287.53717041015625,287.1544494628906,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1680051833391189,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.220851643476637e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,9.710001904750244e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,7.171773904701695e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.71000117715448e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,0.0004606006550602,287.337890625,294.1499938964844,287.04998779296875,285.79864501953125,287.5287170410156,287.14068603515625,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.170301079750061,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.220851643476637e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,9.710001904750244e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,7.171773904701695e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.71000117715448e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,0.0004606006550602,287.337890625,294.1499938964844,287.04998779296875,285.79864501953125,287.5287170410156,287.14068603515625,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.170301079750061,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,9.222343942383304e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.711573511594906e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,7.172934419941157e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,9.711572783999144e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,0.00046067518997,287.3373718261719,294.1499938964844,287.0516357421875,285.81005859375,287.5204162597656,287.1287536621094,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1704594939947128,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,9.222343942383304e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.711573511594906e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,7.172934419941157e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,9.711572783999144e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,0.00046067518997,287.3373718261719,294.1499938964844,287.0516357421875,285.81005859375,287.5204162597656,287.1287536621094,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1704594939947128,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,9.225497342413291e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.714893531054258e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,7.175387145252898e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.714892803458496e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,0.0004608326707966,287.3368225097656,294.1499938964844,287.0563659667969,285.8244323730469,287.5123291015625,287.118896484375,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1683927923440933,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,9.225497342413291e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.714893531054258e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,7.175387145252898e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.714892803458496e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,0.0004608326707966,287.3368225097656,294.1499938964844,287.0563659667969,285.8244323730469,287.5123291015625,287.118896484375,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1683927923440933,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,9.227672853739932e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.717184730106963e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,7.177079532993957e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,9.717184002511205e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,0.0004609413736034,287.3365783691406,294.1499938964844,287.0598449707031,285.83270263671875,287.5083923339844,287.1147155761719,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1666419208049774,-0.0,-6.590951073803808e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,9.230266005033629e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,9.719915396999568e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,7.179096428444609e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,9.719914669403806e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,0.0004610708856489,287.3363342285156,294.1499938964844,287.0639953613281,285.84161376953125,287.5044860839844,287.111083984375,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550244346261,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.1644119024276733,-0.0,-6.594655133085325e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,9.236527694156392e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.72650886978954e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,7.183966226875782e-05,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,9.72650886978954e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,0.0004613836936186,287.3358154296875,294.1499938964844,287.0743103027344,285.8613586425781,287.4969177246094,287.1053771972656,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1586390733718872,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,9.236527694156392e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.72650886978954e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,7.183966226875782e-05,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,9.72650886978954e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,0.0004613836936186,287.3358154296875,294.1499938964844,287.0743103027344,285.8613586425781,287.4969177246094,287.1053771972656,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1586390733718872,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.244095417670906e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,9.734478226164356e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,7.189852476585656e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.734478226164356e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,0.0004617617232725,287.3352966308594,294.1499938964844,287.0870361328125,285.8834533691406,287.4896850585937,287.1019897460937,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048915377928105e-09,0.0009849508060142,-0.009806415066123,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1510708481073379,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.244095417670906e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,9.734478226164356e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,7.189852476585656e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.734478226164356e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,0.0004617617232725,287.3352966308594,294.1499938964844,287.0870361328125,285.8834533691406,287.4896850585937,287.1019897460937,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048915377928105e-09,0.0009849508060142,-0.009806415066123,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1510708481073379,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,9.252830204786731e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,9.743676491780208e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,7.19664603821002e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,9.743676491780208e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,0.0004621980478987,287.3348083496094,294.1499938964844,287.1019897460937,285.9076843261719,287.4828186035156,287.10107421875,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.213706272793161e-09,0.0009858811972662,-0.0100915199145674,0.0,0.0,0.0,-0.0069017275236546,60.0,-0.1419065445661544,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,9.252830204786731e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,9.743676491780208e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,7.19664603821002e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,9.743676491780208e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,0.0004621980478987,287.3348083496094,294.1499938964844,287.1019897460937,285.9076843261719,287.4828186035156,287.10107421875,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.213706272793161e-09,0.0009858811972662,-0.0100915199145674,0.0,0.0,0.0,-0.0069017275236546,60.0,-0.1419065445661544,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,9.262507956009358e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.753867925610392e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,7.204173743957654e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.753867198014632e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,0.0004626814625225,287.3343200683594,294.1499938964844,287.11895751953125,285.9338684082031,287.4763488769531,287.10272216796875,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334269831929305e-09,0.0009869121713563,-0.0104074031114578,0.0,0.0,0.0,-0.0069614960812032,60.0,-0.1312969028949737,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,9.262507956009358e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.753867925610392e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,7.204173743957654e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.753867198014632e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,0.0004626814625225,287.3343200683594,294.1499938964844,287.11895751953125,285.9338684082031,287.4763488769531,287.10272216796875,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334269831929305e-09,0.0009869121713563,-0.0104074031114578,0.0,0.0,0.0,-0.0069614960812032,60.0,-0.1312969028949737,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,9.267634595744312e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,9.759265958564356e-05,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,7.208160241134465e-05,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,9.759265230968596e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,0.0004629375180229,287.3340759277344,294.1499938964844,287.12811279296875,285.9476318359375,287.4732666015625,287.1046142578125,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398130304394954e-09,0.0009874581592157,-0.0105747207999229,0.0,0.0,0.0,-0.0069931545294821,60.0,-0.125453770160675,-0.0,-6.648154737831646e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,9.272924216929825e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739318847656,0.0,0.0,9.764836431713776e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,7.212274795165285e-05,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,9.764836431713776e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,0.0004632017808035,287.3338317871094,294.1499938964844,287.1376953125,285.9617614746094,287.4703369140625,287.107177734375,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464032699047493e-09,0.0009880217257887,-0.0107473852112889,0.0,0.0,0.0,-0.0070258248597383,60.0,-0.1193155646324157,-0.0,-6.655746176420507e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.283811232307926e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,9.776300430530682e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,7.220742554636672e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,0.0004637455858755,287.3333740234375,294.1499938964844,287.1579895019531,285.9911804199219,287.4647216796875,287.1141662597656,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1062613874673843,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.283811232307926e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,9.776300430530682e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,7.220742554636672e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,0.0004637455858755,287.3333740234375,294.1499938964844,287.1579895019531,285.9911804199219,287.4647216796875,287.1141662597656,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1062613874673843,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,9.294853953178972e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,9.787929593585432e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,7.229331095004454e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,9.78792886598967e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,0.0004642971907742,287.3328857421875,294.1499938964844,287.1796264648437,286.0218811035156,287.4596252441406,287.1237487792969,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0921513140201568,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,9.294853953178972e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,9.787929593585432e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,7.229331095004454e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,9.78792886598967e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,0.0004642971907742,287.3328857421875,294.1499938964844,287.1796264648437,286.0218811035156,287.4596252441406,287.1237487792969,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0921513140201568,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.305706771556288e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,9.79935794021003e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,7.23777266102843e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.79935794021003e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,0.0004648393369279,287.3324279785156,294.1499938964844,287.2023620605469,286.0536499023437,287.4549560546875,287.1357727050781,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0771875604987144,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.305706771556288e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,9.79935794021003e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,7.23777266102843e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.79935794021003e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,0.0004648393369279,287.3324279785156,294.1499938964844,287.2023620605469,286.0536499023437,287.4549560546875,287.1357727050781,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0771875604987144,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.315980423707516e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.810175833990796e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,7.245762390084565e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.810175833990796e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,0.0004653524956665,287.3319702148437,294.1499938964844,287.2260131835937,286.0863037109375,287.4508056640625,287.150146484375,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000415637113065e-09,0.0009926084894686,-0.012152686715126,0.0,0.0,0.0,-0.0072917337529361,60.0,-0.0614820607006549,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.315980423707516e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.810175833990796e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,7.245762390084565e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.810175833990796e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,0.0004653524956665,287.3319702148437,294.1499938964844,287.2260131835937,286.0863037109375,287.4508056640625,287.150146484375,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000415637113065e-09,0.0009926084894686,-0.012152686715126,0.0,0.0,0.0,-0.0072917337529361,60.0,-0.0614820607006549,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,9.320798562839629e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,9.815250086830928e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,7.24951023585163e-05,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,9.815250086830928e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,0.0004655931843444,287.3317565917969,294.1499938964844,287.2380676269531,286.1028747558594,287.44891357421875,287.1581420898437,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060442731519288e-09,0.0009931218810379,-0.0123099498450756,0.0,0.0,0.0,-0.0073214918375015,60.0,-0.0534009672701358,-0.0,-6.724642531708015e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,9.325340943178162e-05,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,9.820033301366492e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,7.253043440869078e-05,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,9.820033301366492e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,0.0004658200778067,287.33154296875,294.1499938964844,287.25030517578125,286.1195983886719,287.4471435546875,287.1666259765625,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117033019530481e-09,0.0009936057031154,-0.0124582098796963,0.0,0.0,0.0,-0.0073495465330779,60.0,-0.0451945401728153,-0.0,-6.731198709530872e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,9.333548950962722e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,9.828677139012144e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,7.259427366079763e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,0.0004662300925701,287.3310852050781,294.1499938964844,287.2750244140625,286.1533508300781,287.4439697265625,287.18487548828125,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0284973941743373,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,9.333548950962722e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,9.828677139012144e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,7.259427366079763e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,0.0004662300925701,287.3310852050781,294.1499938964844,287.2750244140625,286.1533508300781,287.4439697265625,287.18487548828125,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0284973941743373,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,9.836003300733864e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,7.264838495757431e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,9.836002573138104e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,0.0004665776214096,287.3306579589844,294.1499938964844,287.29998779296875,286.18731689453125,287.4413146972656,287.2048034667969,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952566203587e-09,0.0009952213149517,-0.0129531491547822,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0115113658830523,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,9.836003300733864e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,7.264838495757431e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,9.836002573138104e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,0.0004665776214096,287.3306579589844,294.1499938964844,287.29998779296875,286.18731689453125,287.4413146972656,287.2048034667969,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952566203587e-09,0.0009952213149517,-0.0129531491547822,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0115113658830523,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.346662409370764e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,9.842486178968102e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,7.269626803463325e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,9.84248545137234e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,0.0004668851324822,287.3302307128906,294.1499938964844,287.324951171875,286.2212829589844,287.4391174316406,287.2259521484375,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.00558039592579,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.346662409370764e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,9.842486178968102e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,7.269626803463325e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,9.84248545137234e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,0.0004668851324822,287.3302307128906,294.1499938964844,287.324951171875,286.2212829589844,287.4391174316406,287.2259521484375,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.00558039592579,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.352731285616755e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,9.8488773801364e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,7.274346717167646e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.84887665254064e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,0.0004671883070841,287.3298034667969,294.1499938964844,287.3497009277344,286.25506591796875,287.4374084472656,287.2480773925781,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249852097197e-09,0.0009965235367417,-0.0133521370589733,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0226257462054491,-0.0,-6.77079441402384e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
