time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370380,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,9.431844227947296e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.9321870948188e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,7.335879490710795e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.93218636722304e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,0.0004711401707027,287.3225402832031,294.1499938964844,287.54998779296875,286.6466979980469,287.4590759277344,287.5456848144531,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049577103927,6.443738431727297e-09,0.00100495130755,-0.0159337557852268,0.0,0.0,0.0,-0.0080072563141584,60.0,0.1710269451141357,-0.0,-6.885804282319441e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,9.431844227947296e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.9321870948188e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,7.335879490710795e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.93218636722304e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,0.0004711401707027,287.3225402832031,294.1499938964844,287.54998779296875,286.6466979980469,287.4590759277344,287.5456848144531,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049577103927,6.443738431727297e-09,0.00100495130755,-0.0159337557852268,0.0,0.0,0.0,-0.0080072563141584,60.0,0.1710269451141357,-0.0,-6.885804282319441e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.424005838809536e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.923931793309748e-05,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,7.329782238230109e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.923931793309748e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0004707485786639,287.3223876953125,294.1499938964844,287.54998779296875,286.6516418457031,287.4598693847656,287.54620361328125,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041224304586,6.346069447715763e-09,0.0010041160276159,-0.015677910298109,0.0,0.0,0.0,-0.0079588368535041,60.0,0.1708655655384063,-0.0,-6.874362412645496e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.416495595360176e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,9.916023554978892e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,7.323941099457443e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.916023554978892e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,0.0004703734593931,287.3222351074219,294.1499938964844,287.54998779296875,286.6565856933594,287.460693359375,287.546630859375,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033221915364,6.252502071646404e-09,0.001003315905109,-0.015432808548212,0.0,0.0,0.0,-0.0079124514013528,60.0,0.1707067042589187,-0.0,-6.86341010691649e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.402594150742516e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.901384328259157e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,7.313129026442766e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.901384328259157e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,0.0004696790128946,287.3219299316406,294.1499938964844,287.54998779296875,286.6664428710937,287.4622802734375,287.5473937988281,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018409229815,6.079291292593325e-09,0.0010018347529694,-0.0149790709838271,0.0,0.0,0.0,-0.0078265834599733,60.0,0.170400321483612,-0.0,-6.843158928404591e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.402594150742516e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.901384328259157e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,7.313129026442766e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.901384328259157e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,0.0004696790128946,287.3219299316406,294.1499938964844,287.54998779296875,286.6664428710937,287.4622802734375,287.5473937988281,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018409229815,6.079291292593325e-09,0.0010018347529694,-0.0149790709838271,0.0,0.0,0.0,-0.0078265834599733,60.0,0.170400321483612,-0.0,-6.843158928404591e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.390553168486804e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.888704516924918e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,7.303763413801789e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.888704516924918e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,0.0004690775531344,287.3216552734375,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005577933043,5.929269519810987e-09,0.0010005518561229,-0.0145860714837908,0.0,0.0,0.0,-0.0077522108331322,60.0,0.1701216995716095,-0.0,-6.825642628882633e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.390553168486804e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.888704516924918e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,7.303763413801789e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.888704516924918e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,0.0004690775531344,287.3216552734375,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005577933043,5.929269519810987e-09,0.0010005518561229,-0.0145860714837908,0.0,0.0,0.0,-0.0077522108331322,60.0,0.1701216995716095,-0.0,-6.825642628882633e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.380678966408595e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.87830717349425e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,7.296083640540019e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.87830717349425e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,0.0004685843305196,287.32135009765625,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.5483703613281,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995056316256,5.806243041917014e-09,0.0009994998108595,-0.0142637845128774,0.0,0.0,0.0,-0.0076912203803658,60.0,0.1698729842901229,-0.0,-6.811295349962165e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.380678966408595e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.87830717349425e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,7.296083640540019e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.87830717349425e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,0.0004685843305196,287.32135009765625,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.5483703613281,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995056316256,5.806243041917014e-09,0.0009994998108595,-0.0142637845128774,0.0,0.0,0.0,-0.0076912203803658,60.0,0.1698729842901229,-0.0,-6.811295349962165e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.373266220791264e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.870500798569992e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,7.29031817172654e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.870500798569992e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,0.0004682140715885,287.3210754394531,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,287.5487060546875,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987156372517,5.7138827003200285e-09,0.0009987099329009,-0.0140218287706375,0.0,0.0,0.0,-0.0076454333029687,60.0,0.1696666479110717,-0.0,-6.80053418022908e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.373266220791264e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.870500798569992e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,7.29031817172654e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.870500798569992e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,0.0004682140715885,287.3210754394531,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,287.5487060546875,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987156372517,5.7138827003200285e-09,0.0009987099329009,-0.0140218287706375,0.0,0.0,0.0,-0.0076454333029687,60.0,0.1696666479110717,-0.0,-6.80053418022908e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.370327461510895e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.86740633379668e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,7.288032793439925e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.86740633379668e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,0.0004680672718677,287.3209228515625,294.1499938964844,287.54998779296875,286.700927734375,287.4675598144531,287.548828125,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998402480036,5.677267544967891e-09,0.0009983967756852,-0.0139259072020649,0.0,0.0,0.0,-0.0076272813603281,60.0,0.1695761084556579,-0.0,-6.796270213271782e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.368074825033544e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.865034371614456e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,7.28628074284643e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.865034371614456e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0004679547273553,287.32080078125,294.1499938964844,287.54998779296875,286.7058410644531,287.4682922363281,287.5489501953125,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998162315227,5.649196221924058e-09,0.0009981567272916,-0.0138523681089282,0.0,0.0,0.0,-0.007613365072757,60.0,0.1694967746734619,-0.0,-6.793002427230024e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.365109872305766e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.86191225820221e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,7.283974264282733e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.861911530606449e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,0.0004678066179621,287.32049560546875,294.1499938964844,287.54998779296875,286.7156982421875,287.4697570800781,287.5491638183594,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978463640436,5.612250220110582e-09,0.0009978407761082,-0.0137555794790387,0.0,0.0,0.0,-0.007595048751682,60.0,0.1693655848503112,-0.0,-6.788702933135937e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.365109872305766e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.86191225820221e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,7.283974264282733e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.861911530606449e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,0.0004678066179621,287.32049560546875,294.1499938964844,287.54998779296875,286.7156982421875,287.4697570800781,287.5491638183594,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978463640436,5.612250220110582e-09,0.0009978407761082,-0.0137555794790387,0.0,0.0,0.0,-0.007595048751682,60.0,0.1693655848503112,-0.0,-6.788702933135937e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.364092693431304e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.860841237241402e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,7.283183367690071e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.86084050964564e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,0.000467755831778,287.3202514648437,294.1499938964844,287.54998779296875,286.7255249023437,287.4711608886719,287.54931640625,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977378649637,5.599571473169361e-09,0.0009977322770282,-0.0137223657220602,0.0,0.0,0.0,-0.0075887632556259,60.0,0.1692696362733841,-0.0,-6.787227135873763e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.364092693431304e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.860841237241402e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,7.283183367690071e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.86084050964564e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,0.000467755831778,287.3202514648437,294.1499938964844,287.54998779296875,286.7255249023437,287.4711608886719,287.54931640625,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977378649637,5.599571473169361e-09,0.0009977322770282,-0.0137223657220602,0.0,0.0,0.0,-0.0075887632556259,60.0,0.1692696362733841,-0.0,-6.787227135873763e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.364312427351253e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,9.861072612693532e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,7.283354352694005e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.861071885097772e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,0.0004677668039221,287.3199768066406,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.60230262180994e-09,0.0009977555600926,-0.0137295201420784,0.0,0.0,0.0,-0.0075901169329881,60.0,0.169202834367752,-0.0,-6.787545459019384e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.364312427351253e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,9.861072612693532e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,7.283354352694005e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.861071885097772e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,0.0004677668039221,287.3199768066406,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.60230262180994e-09,0.0009977555600926,-0.0137295201420784,0.0,0.0,0.0,-0.0075901169329881,60.0,0.169202834367752,-0.0,-6.787545459019384e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.364887955598532e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.861677972367032e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,7.283801824087277e-05,297.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,0.0004677955585066,287.3197021484375,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1691500693559646,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.364887955598532e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.861677972367032e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,7.283801824087277e-05,297.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,0.0004677955585066,287.3197021484375,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1691500693559646,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.365115693071856e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.8619180789683e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,7.283979357453063e-05,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.8619180789683e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,0.0004678069090005,287.319580078125,294.1499938964844,287.54998779296875,286.7501220703125,287.4745788574219,287.54962158203125,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298181745245e-09,0.0009978411253541,-0.0137557061389088,0.0,0.0,0.0,-0.0075950725004076,60.0,0.1691248118877411,-0.0,-6.78870790693509e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.365249570691958e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.862058504950257e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,7.284082676051185e-05,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.862058504950257e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,0.0004678136028815,287.3194580078125,294.1499938964844,287.54998779296875,286.7550354003906,287.4752502441406,287.5496520996094,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961295836134e-09,0.0009978553280234,-0.0137600619345903,0.0,0.0,0.0,-0.0075958967208862,60.0,0.1690985709428787,-0.0,-6.78890188510195e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.365064033772796e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.861863509286196e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,7.283938612090424e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.861863509286196e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,0.0004678043187595,287.3191833496094,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611643150160717e-09,0.0009978355374187,-0.0137539897114038,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1690397262573242,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.365064033772796e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.861863509286196e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,7.283938612090424e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.861863509286196e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,0.0004678043187595,287.3191833496094,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611643150160717e-09,0.0009978355374187,-0.0137539897114038,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1690397262573242,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.364191646454856e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.860944555839524e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,7.283260492840782e-05,297.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.860944555839524e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,0.0004677607503253,287.3189392089844,294.1499938964844,287.54998779296875,286.7746887207031,287.4778747558594,287.5497741699219,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769625857538e-09,0.0009977425215765,-0.0137255042791366,0.0,0.0,0.0,-0.0075893574394285,60.0,0.1689690798521042,-0.0,-6.787367112792708e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.364191646454856e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.860944555839524e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,7.283260492840782e-05,297.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.860944555839524e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,0.0004677607503253,287.3189392089844,294.1499938964844,287.54998779296875,286.7746887207031,287.4778747558594,287.5497741699219,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769625857538e-09,0.0009977425215765,-0.0137255042791366,0.0,0.0,0.0,-0.0075893574394285,60.0,0.1689690798521042,-0.0,-6.787367112792708e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.362585115013644e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.859253623289987e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,7.282011210918427e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.859252895694226e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,0.0004676805110648,287.3186950683594,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580750972455917e-09,0.0009975713910534,-0.0136730605736374,0.0,0.0,0.0,-0.0075794332660734,60.0,0.1688840091228485,-0.0,-6.785037953704888e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.362585115013644e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.859253623289987e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,7.282011210918427e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.859252895694226e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,0.0004676805110648,287.3186950683594,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580750972455917e-09,0.0009975713910534,-0.0136730605736374,0.0,0.0,0.0,-0.0075794332660734,60.0,0.1688840091228485,-0.0,-6.785037953704888e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.36033102334477e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.85687947832048e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,7.280257705133408e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.85687947832048e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,0.0004675679374486,287.3184509277344,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099733681418,5.552663218111321e-09,0.0009973312262445,-0.0135994777083396,0.0,0.0,0.0,-0.0075655090622603,60.0,0.1687862873077392,-0.0,-6.781770167663127e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.36033102334477e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.85687947832048e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,7.280257705133408e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.85687947832048e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,0.0004675679374486,287.3184509277344,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099733681418,5.552663218111321e-09,0.0009973312262445,-0.0135994777083396,0.0,0.0,0.0,-0.0075655090622603,60.0,0.1687862873077392,-0.0,-6.781770167663127e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,9.358992974739522e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.855470852926372e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,7.27921724319458e-05,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,9.855470852926372e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,0.00046750108595,287.3183288574219,294.1499938964844,287.54998779296875,286.7992553710937,287.4809875488281,287.54986572265625,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535989888727499e-09,0.0009971886174753,-0.0135557977482676,0.0,0.0,0.0,-0.0075572435744106,60.0,0.1687320917844772,-0.0,-6.779831096537238e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.357520320918412e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.853920346358792e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,7.278072007466108e-05,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.85391961876303e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,0.0004674275114666,287.3182067871094,294.1499938964844,287.54998779296875,286.8041687011719,287.4815979003906,287.5498962402344,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517639234398075e-09,0.0009970316896215,-0.0135077238082885,0.0,0.0,0.0,-0.0075481464155018,60.0,0.1686750799417495,-0.0,-6.777697336701749e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,9.354259236715734e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.850486094364896e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,7.275535608641803e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.850486094364896e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,0.0004672646173276,287.3179626464844,294.1499938964844,287.54998779296875,286.81396484375,287.4828186035156,287.5498962402344,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012680500745,0.0,0.0,0.0,-0.0075280014425516,60.0,0.1685539036989212,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,9.354259236715734e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.850486094364896e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,7.275535608641803e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.850486094364896e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,0.0004672646173276,287.3179626464844,294.1499938964844,287.54998779296875,286.81396484375,287.4828186035156,287.5498962402344,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012680500745,0.0,0.0,0.0,-0.0075280014425516,60.0,0.1685539036989212,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,9.350696200272068e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,9.8467331554275e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,7.2727634687908e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,9.8467331554275e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,0.0004670866183005,287.3177490234375,294.1499938964844,287.54998779296875,286.82379150390625,287.4840087890625,287.5499267578125,287.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326010356930965e-09,0.0009963045595213,-0.0132849421352148,0.0,0.0,0.0,-0.0075059891678392,60.0,0.1684252172708511,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,9.350696200272068e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,9.8467331554275e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,7.2727634687908e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,9.8467331554275e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,0.0004670866183005,287.3177490234375,294.1499938964844,287.54998779296875,286.82379150390625,287.4840087890625,287.5499267578125,287.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326010356930965e-09,0.0009963045595213,-0.0132849421352148,0.0,0.0,0.0,-0.0075059891678392,60.0,0.1684252172708511,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,9.346970909973606e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,9.842810686677694e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,7.269866910064593e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,9.842810686677694e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,0.0004669005575124,287.3175048828125,294.1499938964844,287.54998779296875,286.8335876464844,287.48516845703125,287.5499267578125,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1682908087968826,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
