time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12372720,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,9.346970909973606e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,9.842810686677694e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,7.269866910064593e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,9.842810686677694e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,0.0004669005575124,287.3175048828125,294.1499938964844,287.54998779296875,286.8335876464844,287.48516845703125,287.5499267578125,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1682908087968826,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,9.343208512291312e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.838848927756771e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,7.266940519912168e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.838848927756771e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,0.0004667126340791,287.3172912597656,294.1499938964844,287.54998779296875,286.8433837890625,287.4862976074219,287.5499572753906,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.1681532710790634,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,9.343208512291312e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.838848927756771e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,7.266940519912168e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.838848927756771e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,0.0004667126340791,287.3172912597656,294.1499938964844,287.54998779296875,286.8433837890625,287.4862976074219,287.5499572753906,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.1681532710790634,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,9.341338591184468e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,9.836879326030612e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,7.265485328389332e-05,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,9.836879326030612e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,0.0004666192107833,287.31719970703125,294.1499938964844,287.54998779296875,286.8482971191406,287.4868469238281,287.5499572753906,287.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.007448187097907,60.0,0.168084055185318,-0.0,-6.754273584874684e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.339515963802114e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.834960656007752e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,7.264067971846089e-05,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.834960656007752e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,0.0004665281740017,287.31707763671875,294.1499938964844,287.54998779296875,286.8531799316406,287.4874267578125,287.5499572753906,287.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1680150032043457,-0.0,-6.751638181867747e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.336044604424389e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.831305214902386e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,7.261368591571227e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.831305214902386e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,0.0004663547733798,287.3168640136719,294.1499938964844,287.54998779296875,286.86297607421875,287.488525390625,287.5499572753906,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1678784638643264,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.336044604424389e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.831305214902386e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,7.261368591571227e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.831305214902386e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,0.0004663547733798,287.3168640136719,294.1499938964844,287.54998779296875,286.86297607421875,287.488525390625,287.5499572753906,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1678784638643264,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,9.332894114777446e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,9.827987378230318e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,7.25891804904677e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,9.827987378230318e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,0.0004661974089685,287.316650390625,294.1499938964844,287.54998779296875,286.8727722167969,287.4895935058594,287.54998779296875,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.1677453517913818,-0.0,-6.742066460674323e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,9.332894114777446e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,9.827987378230318e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,7.25891804904677e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,9.827987378230318e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,0.0004661974089685,287.316650390625,294.1499938964844,287.54998779296875,286.8727722167969,287.4895935058594,287.54998779296875,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.1677453517913818,-0.0,-6.742066460674323e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,9.33001356315799e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,9.824954031500964e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,7.256677054101601e-05,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,9.824953303905204e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,0.0004660534905269,287.3164367675781,294.1499938964844,287.54998779296875,286.8822326660156,287.4906616210937,287.54998779296875,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174891182235797e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1676173955202102,-0.0,-6.73790410132824e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,9.33001356315799e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,9.824954031500964e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,7.256677054101601e-05,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,9.824953303905204e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,0.0004660534905269,287.3164367675781,294.1499938964844,287.54998779296875,286.8822326660156,287.4906616210937,287.54998779296875,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174891182235797e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1676173955202102,-0.0,-6.73790410132824e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.327298175776376e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.82209385256283e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,7.254565571201965e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.82209385256283e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,0.0004659178375732,287.31622314453125,294.1499938964844,287.54998779296875,286.8910522460937,287.49169921875,287.54998779296875,287.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1674928814172744,-0.0,-6.733981905426846e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.327298175776376e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.82209385256283e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,7.254565571201965e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.82209385256283e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,0.0004659178375732,287.31622314453125,294.1499938964844,287.54998779296875,286.8910522460937,287.49169921875,287.54998779296875,287.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1674928814172744,-0.0,-6.733981905426846e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.325998689746484e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,9.820725972531363e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,7.253554940689355e-05,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.820725972531363e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,0.0004658529360312,287.3161315917969,294.1499938964844,287.54998779296875,286.89520263671875,287.4922180175781,287.54998779296875,287.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534292168915,60.0,0.1674315333366394,-0.0,-6.732105362061702e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,9.324739221483468e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,9.819399565458298e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,7.252575596794486e-05,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,9.819399565458298e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,0.0004657900426536,287.3160400390625,294.1499938964844,287.54998779296875,286.8992004394531,287.4927062988281,287.54998779296875,287.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.1673707216978073,-0.0,-6.730287793743629e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,9.322341065853834e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.816874080570416e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,7.25071004126221e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.816874080570416e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,0.0004656702221836,287.3158569335937,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,287.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1672508120536804,-0.0,-6.72682531899227e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,9.322341065853834e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.816874080570416e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,7.25071004126221e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.816874080570416e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,0.0004656702221836,287.3158569335937,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,287.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1672508120536804,-0.0,-6.72682531899227e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.320090612163769e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,9.814505028771237e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,7.248959445860237e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,9.814504301175476e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,0.0004655578231904,287.3156433105469,294.1499938964844,287.54998779296875,286.9135437011719,287.4947204589844,287.54998779296875,287.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1671331226825714,-0.0,-6.72357742814711e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.320090612163769e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,9.814505028771237e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,7.248959445860237e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,9.814504301175476e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,0.0004655578231904,287.3156433105469,294.1499938964844,287.54998779296875,286.9135437011719,287.4947204589844,287.54998779296875,287.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1671331226825714,-0.0,-6.72357742814711e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,9.318981756223366e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,9.8133365099784e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,7.248097244882956e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,9.8133365099784e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,0.0004655024386011,287.3155517578125,294.1499938964844,287.54998779296875,286.9168395996094,287.4952087402344,287.54998779296875,287.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,0.1670728772878646,-0.0,-6.721977285906179e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,9.31799877434969e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,9.812301868805662e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,7.247332541737705e-05,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,9.812301868805662e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,0.0004654533404391,287.3154602050781,294.1499938964844,287.54998779296875,286.91973876953125,287.49566650390625,287.54998779296875,287.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181160078773e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.1670178174972534,-0.0,-6.720559753148336e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,9.316056821262464e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,9.810256597120316e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,7.245822052937001e-05,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,9.810256597120316e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,0.0004653563082683,287.3152770996094,294.1499938964844,287.54998779296875,286.9252624511719,287.49664306640625,287.54998779296875,287.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1669047474861145,-0.0,-6.717757372598498e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,9.316056821262464e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,9.810256597120316e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,7.245822052937001e-05,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,9.810256597120316e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,0.0004653563082683,287.3152770996094,294.1499938964844,287.54998779296875,286.9252624511719,287.49664306640625,287.54998779296875,287.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1669047474861145,-0.0,-6.717757372598498e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.315140778198838e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.809291805140674e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,7.245109736686572e-05,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.809291805140674e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,0.0004653105570469,287.315185546875,294.1499938964844,287.54998779296875,286.92779541015625,287.4971008300781,287.54998779296875,287.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,0.1668491065502166,-0.0,-6.716435763109986e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,9.31426475290209e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.808369941310956e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,7.244428707053885e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,9.808369941310956e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,0.0004652668139897,287.3150939941406,294.1499938964844,287.54998779296875,286.9301452636719,287.49755859375,287.54998779296875,287.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.1667940318584442,-0.0,-6.715173128668539e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,9.312632028013468e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.806649904930964e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,7.243158324854448e-05,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.806649904930964e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,0.0004651852359529,287.3149108886719,294.1499938964844,287.54998779296875,286.93438720703125,287.4984741210937,287.54998779296875,287.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1666856855154037,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,9.312632028013468e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.806649904930964e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,7.243158324854448e-05,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.806649904930964e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,0.0004651852359529,287.3149108886719,294.1499938964844,287.54998779296875,286.93438720703125,287.4984741210937,287.54998779296875,287.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1666856855154037,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.311143367085606e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.805082663660868e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,7.242000719998032e-05,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.805081936065108e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,0.0004651108756661,287.3147277832031,294.1499938964844,287.54998779296875,286.9379577636719,287.4993896484375,287.54998779296875,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1665795594453811,-0.0,-6.710671129894763e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.311143367085606e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.805082663660868e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,7.242000719998032e-05,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.805081936065108e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,0.0004651108756661,287.3147277832031,294.1499938964844,287.54998779296875,286.9379577636719,287.4993896484375,287.54998779296875,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1665795594453811,-0.0,-6.710671129894763e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.309802408097312e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.803670400287956e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,7.240957347676158e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.803670400287956e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,0.0004650439077522,287.3145751953125,294.1499938964844,287.54998779296875,286.9408874511719,287.5002746582031,287.54998779296875,287.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533767670392,60.0,0.1664758473634719,-0.0,-6.708738453653498e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.309802408097312e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.803670400287956e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,7.240957347676158e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.803670400287956e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,0.0004650439077522,287.3145751953125,294.1499938964844,287.54998779296875,286.9408874511719,287.5002746582031,287.54998779296875,287.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533767670392,60.0,0.1664758473634719,-0.0,-6.708738453653498e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,9.308610606240109e-05,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.80241529759951e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,7.240030390676111e-05,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,9.80241529759951e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,0.0004649843613151,287.3143920898437,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1663744896650314,-0.0,-6.707020361318429e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,9.308610606240109e-05,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.80241529759951e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,7.240030390676111e-05,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,9.80241529759951e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,0.0004649843613151,287.3143920898437,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1663744896650314,-0.0,-6.707020361318429e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,9.308063454227522e-05,297.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,9.801839041756466e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,7.239604747155681e-05,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,9.801839041756466e-05,298.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,0.0004649570328183,287.3143005371094,294.1499938964844,287.54998779296875,286.9440612792969,287.5015563964844,287.54998779296875,287.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.1663247048854828,-0.0,-6.706231658881735e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,9.307558502769098e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,9.801307169254868e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,7.239211845444515e-05,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,9.801307169254868e-05,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,0.0004649317997973,287.3142395019531,294.1499938964844,287.54998779296875,286.9447937011719,287.5019836425781,287.54998779296875,287.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.1662754714488983,-0.0,-6.70550335257758e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,9.306662832386792e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,9.800364205148072e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,7.238515536300838e-05,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,9.800364205148072e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,0.0004648870672099,287.3140563964844,294.1499938964844,287.54998779296875,286.9457702636719,287.5028381347656,287.54998779296875,287.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.166178822517395,-0.0,-6.70421300696944e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,9.306662832386792e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,9.800364205148072e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,7.238515536300838e-05,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,9.800364205148072e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,0.0004648870672099,287.3140563964844,294.1499938964844,287.54998779296875,286.9457702636719,287.5028381347656,287.54998779296875,287.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.166178822517395,-0.0,-6.70421300696944e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.305906132794917e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.799567487789318e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,7.23792691132985e-05,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.799567487789318e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,0.0004648492613341,287.3139038085937,294.1499938964844,287.54998779296875,286.94610595703125,287.503662109375,287.54998779296875,287.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1660843789577484,-0.0,-6.703121613327312e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.305906132794917e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.799567487789318e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,7.23792691132985e-05,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.799567487789318e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,0.0004648492613341,287.3139038085937,294.1499938964844,287.54998779296875,286.94610595703125,287.503662109375,287.54998779296875,287.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1660843789577484,-0.0,-6.703121613327312e-08,0.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
