time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377280,297.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247436523437,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247436523437,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247436523437,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247436523437,0.5096155405044556,0.050000000745058,0.0486387200653553,297.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247436523437,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4646301269531,291.1499938964844,287.59136962890625,286.8740539550781,294.2264099121094,297.828369140625,291.65509033203125,1.0,0.1694013327360153,0.6226215958595276,0.6226215958595276,0.9919918775558472,1.0,-0.4921482801437378,0.1854579746723175,0.3066903054714203,0.0410014912486076,0.0,0.0,0.0,33.64043045043945,60.0,1120.242431640625,-0.0,34.945560455322266,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.95806884765625,0.4954995512962341,0.050000000745058,0.0463924258947372,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.95806884765625,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.95806884765625,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.95806884765625,0.4954995512962341,0.050000000745058,0.0488534606993198,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.95806884765625,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9753723144531,291.1499938964844,287.6134338378906,286.88580322265625,293.3938903808594,297.8185729980469,292.0541381835937,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733438134193,0.0,0.0,0.0,39.09870147705078,60.0,570.9642944335938,-0.0,39.74021911621094,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.95806884765625,0.4954995512962341,0.050000000745058,0.0463924258947372,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.95806884765625,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.95806884765625,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.95806884765625,0.4954995512962341,0.050000000745058,0.0488534606993198,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.95806884765625,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9753723144531,291.1499938964844,287.6134338378906,286.88580322265625,293.3938903808594,297.8185729980469,292.0541381835937,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733438134193,0.0,0.0,0.0,39.09870147705078,60.0,570.9642944335938,-0.0,39.74021911621094,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1997985839844,0.4878829717636108,0.050000000745058,0.0465236604213714,297.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1997985839844,0.4878829717636108,0.050000000745058,0.0489916540682315,297.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1997985839844,0.4878829717636108,0.050000000745058,0.0361850708723068,297.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1997985839844,0.4878829717636108,0.050000000745058,0.0489916540682315,297.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1997985839844,0.4878829717636108,0.050000000745058,0.2323953211307525,292.215087890625,291.1499938964844,287.6329650878906,286.8974609375,293.383544921875,297.8152770996094,292.29302978515625,1.0,0.1857825368642807,1.0,1.0,0.9871925115585328,1.0,-0.4957195222377777,0.2157237827777862,0.2799957394599914,0.0705417618155479,0.0,0.0,0.0,42.60926818847656,60.0,429.2344970703125,-0.0,42.85140609741211,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2748413085937,0.4858255982398987,0.050000000745058,0.0465610511600971,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2748413085937,0.4858255982398987,0.050000000745058,0.049031026661396,297.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2748413085937,0.4858255982398987,0.050000000745058,0.0362141504883766,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2748413085937,0.4858255982398987,0.050000000745058,0.049031026661396,297.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2748413085937,0.4858255982398987,0.050000000745058,0.2325820922851562,292.2899475097656,290.6499938964844,287.6395874023437,286.9015808105469,293.3865051269531,297.8147888183594,292.3656921386719,1.0,0.187515527009964,1.0,1.0,0.987362802028656,1.0,-0.4961179494857788,0.2158781737089157,0.2802397608757019,0.0706404969096183,0.0,0.0,0.0,43.60953521728516,48.0,399.8255920410156,-0.0,43.74100875854492,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.555419921875,0.483546644449234,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.555419921875,0.483546644449234,0.050000000745058,0.0490752533078193,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.555419921875,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.555419921875,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.555419921875,0.483546644449234,0.050000000745058,0.2327918708324432,292.5677185058594,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,297.8147888183594,292.6272277832031,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.708984375,-0.0,44.74308395385742,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.555419921875,0.483546644449234,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.555419921875,0.483546644449234,0.050000000745058,0.0490752533078193,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.555419921875,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.555419921875,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.555419921875,0.483546644449234,0.050000000745058,0.2327918708324432,292.5677185058594,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,297.8147888183594,292.6272277832031,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.708984375,-0.0,44.74308395385742,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710510253906,0.4847631454467773,0.050000000745058,0.0465805679559707,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710510253906,0.4847631454467773,0.050000000745058,0.0490515790879726,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710510253906,0.4847631454467773,0.050000000745058,0.0362293310463428,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710510253906,0.4847631454467773,0.050000000745058,0.0490515790879726,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710510253906,0.4847631454467773,0.050000000745058,0.2326795756816864,292.6817932128906,290.1499938964844,287.6859436035156,286.9320983886719,293.40936279296875,297.8157958984375,292.7336730957031,1.0,0.1877651512622833,1.0,1.0,0.9884273409843444,1.0,-0.4963263273239136,0.2158564627170562,0.2804698646068573,0.070867545902729,0.0,0.0,0.0,44.13444137573242,36.0,262.9335327148437,-0.0,44.20825958251953,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7718200683594,0.4872685670852661,0.050000000745058,0.0465347580611705,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7718200683594,0.4872685670852661,0.050000000745058,0.0490033403038978,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7718200683594,0.4872685670852661,0.050000000745058,0.0361937023699283,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7718200683594,0.4872685670852661,0.050000000745058,0.0490033403038978,297.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7718200683594,0.4872685670852661,0.050000000745058,0.2324507534503936,292.7811889648437,289.6499938964844,287.703125,286.9439697265625,293.4108581542969,297.8172607421875,292.8263244628906,1.0,0.1854860186576843,1.0,1.0,0.9576560258865356,1.0,-0.4958382844924927,0.2160991579294204,0.2797391414642334,0.071337953209877,0.0,0.0,0.0,42.91062927246094,25.0,228.51736450195312,-0.0,43.11914443969727,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036560058594,0.4933324158191681,0.050000000745058,0.0464283898472785,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036560058594,0.4933324158191681,0.050000000745058,0.048891332000494,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036560058594,0.4933324158191681,0.050000000745058,0.0361109711229801,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036560058594,0.4933324158191681,0.050000000745058,0.048891332000494,297.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036560058594,0.4933324158191681,0.050000000745058,0.2319194227457046,292.9110717773437,289.6499938964844,287.7318725585937,286.9642944335937,293.4045715332031,297.8201904296875,292.9465026855469,1.0,0.1802473664283752,1.0,1.0,0.9091108441352844,1.0,-0.4947049915790558,0.2166577726602554,0.2780472040176391,0.0723530277609825,0.0,0.0,0.0,40.06821441650391,25.0,180.2294311523437,-0.0,40.59760665893555,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.93377685546875,0.4954160749912262,0.050000000745058,0.0463937856256961,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.93377685546875,0.4954160749912262,0.050000000745058,0.0488548874855041,297.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.93377685546875,0.4954160749912262,0.050000000745058,0.0360840559005737,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.93377685546875,0.4954160749912262,0.050000000745058,0.0488548874855041,297.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.93377685546875,0.4954160749912262,0.050000000745058,0.2317465543746948,292.94073486328125,289.1499938964844,287.7398986816406,286.97003173828125,293.4016418457031,297.8210754394531,292.973876953125,1.0,0.1785196363925933,1.0,1.0,0.896113395690918,1.0,-0.4943362474441528,0.2168554216623306,0.2774808406829834,0.0726905390620231,0.0,0.0,0.0,39.14338302612305,25.0,168.6249237060547,-0.0,39.77959442138672,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002288222312927,0.050000000745058,0.0463182367384433,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002288222312927,0.050000000745058,0.0487753339111804,297.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002288222312927,0.050000000745058,0.0360252931714057,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002288222312927,0.050000000745058,0.0487753339111804,297.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002288222312927,0.050000000745058,0.2313691824674606,293.0184631347656,289.1499938964844,287.7647399902344,286.988037109375,293.3882141113281,297.8238525390625,293.0453796386719,1.0,0.1749720573425293,1.0,1.0,0.857137143611908,1.0,-0.4935311079025268,0.2178366035223007,0.2756945192813873,0.0740161165595054,0.0,0.0,0.0,37.124847412109375,25.0,136.574951171875,-0.0,37.99837112426758,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027447938919067,0.050000000745058,0.0462812259793281,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027447938919067,0.050000000745058,0.0487363599240779,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027447938919067,0.050000000745058,0.0359965115785598,297.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027447938919067,0.050000000745058,0.0487363599240779,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027447938919067,0.050000000745058,0.2311843186616897,293.056396484375,288.6499938964844,287.7796325683594,286.9989624023437,293.37652587890625,297.82550048828125,293.0799865722656,1.0,0.1731347292661667,1.0,1.0,0.8345707654953003,1.0,-0.4931367635726928,0.2186556905508041,0.2744810581207275,0.0750187560915947,0.0,0.0,0.0,36.13624954223633,25.0,119.4748306274414,-0.0,37.12809753417969,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.1194152832031,297.8299865722656,293.1370544433594,1.0,0.1688337475061416,1.0,1.0,0.6726348400115967,1.0,-0.4922293126583099,0.2345919907093048,0.2576373219490051,0.0913596078753471,0.0,0.0,0.0,33.86376953125,25.0,37.56167602539063,-0.0,35.13483428955078,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.1194152832031,297.8299865722656,293.1370544433594,1.0,0.1688337475061416,1.0,1.0,0.6726348400115967,1.0,-0.4922293126583099,0.2345919907093048,0.2576373219490051,0.0913596078753471,0.0,0.0,0.0,33.86376953125,25.0,37.56167602539063,-0.0,35.13483428955078,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.0461291223764419,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.048576183617115,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.0358782038092613,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.048576183617115,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.2304245084524154,293.09033203125,287.6499938964844,287.8667907714844,287.0642395019531,292.1044616699219,297.8338928222656,293.0492248535156,1.0,0.1653960198163986,1.0,1.0,0.5106989741325378,1.0,-0.4915158748626709,0.2915457189083099,0.1999701708555221,0.1484914720058441,0.0,0.0,0.0,32.083683013916016,25.0,-204.95974731445312,-0.0,33.585304260253906,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.0461291223764419,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.048576183617115,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.0358782038092613,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.048576183617115,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.2304245084524154,293.09033203125,287.6499938964844,287.8667907714844,287.0642395019531,292.1044616699219,297.8338928222656,293.0492248535156,1.0,0.1653960198163986,1.0,1.0,0.5106989741325378,1.0,-0.4915158748626709,0.2915457189083099,0.1999701708555221,0.1484914720058441,0.0,0.0,0.0,32.083683013916016,25.0,-204.95974731445312,-0.0,33.585304260253906,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866638183594,0.5450345873832703,0.050000000745058,0.0458481535315513,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866638183594,0.5450345873832703,0.050000000745058,0.0482803136110305,297.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866638183594,0.5450345873832703,0.050000000745058,0.0356596745550632,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866638183594,0.5450345873832703,0.050000000745058,0.0482803136110305,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9803466796875,0.634839653968811,0.1432714164257049,0.3445820212364197,292.9696655273437,287.6499938964844,287.8899841308594,287.0819091796875,291.1749267578125,297.8351745605469,292.8788146972656,1.0,0.1654848009347915,1.0,1.0,0.429731011390686,1.0,-0.6268970966339111,0.4313917458057403,0.1955053359270095,0.251431792974472,0.0,0.0,0.0,25.61103057861328,25.0,-458.6243591308594,-0.0,41.35929870605469,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.61236572265625,0.6958337426185608,0.050000000745058,0.045242141932249,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.61236572265625,0.6958337426185608,0.050000000745058,0.0476421527564525,297.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.61236572265625,0.6958337426185608,0.050000000745058,0.0351883322000503,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6123352050781,0.6958337426185608,0.050000000745058,0.0476421527564525,297.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.50616455078125,0.959557831287384,0.1448331177234649,0.5865541696548462,292.5022888183594,287.1499938964844,287.9136657714844,287.1000366210937,290.1885986328125,297.8124694824219,292.3268127441406,1.0,0.1709205359220504,1.0,1.0,0.3437848091125488,1.0,-0.9147681593894958,0.7154519557952881,0.1993162333965301,0.4798774719238281,0.0,0.0,0.0,12.329618453979492,25.0,-1064.189697265625,-0.0,62.75764846801758,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4876403808594,0.952162742614746,0.136728823184967,0.1175782829523086,297.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6146545410156,0.6902211904525757,0.050000000745058,0.0476518124341964,297.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6146545410156,0.6902211904525757,0.1338491141796112,0.0351954661309719,297.59930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6146545410156,0.6902211904525757,0.050000000745058,0.0476518124341964,297.748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4911193847656,0.9203581213951112,0.1455542147159576,0.5374276638031006,291.4784240722656,287.1499938964844,287.951904296875,287.1295166015625,288.8857116699219,297.7537536621094,291.3128662109375,1.0,0.1755047738552093,1.0,1.0,0.2081951647996902,1.0,-0.9426615238189696,0.8595596551895142,0.0831018462777137,0.6182972192764282,0.0,0.0,0.0,12.925031661987305,25.0,-1532.111083984375,-0.0,68.46650695800781,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165832519531,0.9636680483818054,0.1350017040967941,0.1215654760599136,297.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34716796875,0.6903810501098633,0.050000000745058,0.0476514734327793,297.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913818359375,0.8401396870613098,0.1343166977167129,0.063982717692852,297.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.34716796875,0.6903810501098633,0.050000000745058,0.0476514734327793,297.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2288513183594,0.90360426902771,0.1458218097686767,0.511171281337738,291.2126159667969,286.6499938964844,287.9623107910156,287.1375732421875,288.6640014648437,297.7395935058594,291.0534362792969,1.0,0.176722764968872,1.0,1.0,0.1718924045562744,1.0,-0.9504824876785278,0.8875466585159302,0.0629358142614364,0.6447211503982544,0.0,0.0,0.0,13.012566566467283,45.0,-1570.626220703125,-0.0,69.98930358886719,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.567626953125,0.9664005637168884,0.1307538598775863,0.1195055842399597,297.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5913391113281,0.9163618683815002,0.1309656500816345,0.109132595360279,297.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5692138671875,0.9629915952682496,0.131423994898796,0.0919831097126007,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6920166015625,0.6966115236282349,0.050000000745058,0.0476401560008525,297.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5893249511719,0.8799349665641785,0.1467903107404709,0.4611836969852447,290.5602111816406,286.6499938964844,287.9892883300781,287.1584777832031,288.04913330078125,297.70770263671875,290.4071655273437,1.0,0.183849036693573,1.0,1.0,0.0789611935615539,1.0,-0.995378077030182,0.9923065900802612,0.0030714971944689,0.7405015826225281,0.0,0.0,0.0,13.275291442871094,45.0,-1637.1241455078125,-0.0,78.73441314697266,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.021240234375,0.965889573097229,0.1277385503053665,0.1165656298398971,297.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0219421386719,0.9647774696350098,0.1284257918596267,0.1223301514983177,297.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209350585937,0.9674381613731384,0.1284917294979095,0.0910985544323921,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.04986572265625,0.9031890034675598,0.1239215433597564,0.1024916172027587,297.67926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0442199707031,0.8736543655395508,0.1476198732852935,0.4411279261112213,290.0097045898437,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6830139160156,289.8882141113281,1.0,0.1920248568058014,1.0,1.0,0.0,1.0,-1.0483814477920532,1.0483795404434204,1.966855961654801e-06,0.7863600254058838,0.0,0.0,0.0,13.687610626220703,65.0,-1533.322998046875,-0.0,90.13729095458984,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3527526855469,0.9315284490585328,0.1237135231494903,0.1125182583928108,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3525390625,0.9333511590957642,0.1243140697479248,0.119084820151329,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524780273437,0.9338764548301696,0.124567337334156,0.0880833193659782,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3545227050781,0.9177809953689576,0.1186136230826377,0.1140375435352325,297.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3563842773437,0.920663595199585,0.1475431770086288,0.5453594326972961,289.340576171875,286.1499938964844,288.0542907714844,287.20916748046875,288.0517883300781,297.6290588378906,289.27166748046875,1.0,0.2107518315315246,1.0,1.0,0.0,1.0,-1.1546329259872437,1.154631733894348,1.164212108051288e-06,0.8720822930335999,0.0,0.0,0.0,15.795997619628906,65.0,-1145.010498046875,-0.0,120.91193389892578,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2351379394531,0.9292763471603394,0.1229725405573844,0.1117827668786048,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.23492431640625,0.9310500025749208,0.1235607489943504,0.1182905212044715,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2348327636719,0.9317235350608826,0.1238628849387168,0.0875315591692924,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2368469238281,0.9146969318389891,0.1175632402300834,0.1129991710186004,297.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2360534667969,0.9296321868896484,0.1470536738634109,0.5589271187782288,289.22296142578125,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.61279296875,289.1612854003906,1.0,0.2158011943101883,1.0,1.0,0.0,1.0,-1.1874878406524658,1.1874865293502808,1.2206417068227893e-06,0.8983702659606934,0.0,0.0,0.0,16.25412940979004,85.0,-1064.4840087890625,-0.0,128.33775329589844,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.75933837890625,0.7761538624763489,0.1191999763250351,0.1086881905794143,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591857910156,0.777763307094574,0.1200522407889366,0.1151540800929069,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591247558594,0.7785443067550659,0.1203877478837966,0.085303746163845,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7605895996094,0.7624262571334839,0.1127267703413963,0.1085236743092536,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.755615234375,0.8231005668640137,0.1419576406478881,0.6470610499382019,288.7510070800781,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5055236816406,288.72149658203125,1.0,0.2449225932359695,1.0,1.0,0.0,1.0,-1.2778427600860596,1.277841329574585,1.3863292451787856e-06,0.9720425605773926,0.0,0.0,0.0,27.8149356842041,73.0,-664.2081909179688,-0.0,179.45899963378906,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.75933837890625,0.7761538624763489,0.1191999763250351,0.1086881905794143,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591857910156,0.777763307094574,0.1200522407889366,0.1151540800929069,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591247558594,0.7785443067550659,0.1203877478837966,0.085303746163845,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7605895996094,0.7624262571334839,0.1127267703413963,0.1085236743092536,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.755615234375,0.8231005668640137,0.1419576406478881,0.6470610499382019,288.7510070800781,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5055236816406,288.72149658203125,1.0,0.2449225932359695,1.0,1.0,0.0,1.0,-1.2778427600860596,1.277841329574585,1.3863292451787856e-06,0.9720425605773926,0.0,0.0,0.0,27.8149356842041,73.0,-664.2081909179688,-0.0,179.45899963378906,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6250305175781,0.7212672829627991,0.1174683719873428,0.1073677763342857,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6249084472656,0.723116934299469,0.1185915097594261,0.1139936596155166,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6248779296875,0.7236562967300415,0.1188287138938903,0.0843972638249397,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260070800781,0.7078707814216614,0.1107028275728225,0.1068039685487747,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6224365234375,0.7614992260932922,0.139628529548645,0.6370201706886292,288.6190795898437,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.45831298828125,288.5972595214844,1.0,0.2535269260406494,1.0,1.0,0.0,1.0,-1.2596572637557983,1.2596558332443235,1.351986611553002e-06,0.957370102405548,0.0,0.0,0.0,36.22458267211914,73.0,-496.7264099121094,-0.0,191.6155700683593,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263671875,0.6913238763809204,0.1160190403461456,0.1061701923608779,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262451171875,0.6939321160316467,0.1174149364233017,0.1129908263683319,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262451171875,0.6943048238754272,0.1175347194075584,0.0835806503891944,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5271301269531,0.676716685295105,0.1090064495801925,0.1052886843681335,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5244445800781,0.7317822575569153,0.1378224939107895,0.6289187669754028,288.5219116210937,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4195556640625,288.5056457519531,1.0,0.2595217227935791,1.0,1.0,0.0,1.0,-1.244489312171936,1.244488000869751,1.3237529401521897e-06,0.9451024532318116,0.0,0.0,0.0,42.22864532470703,61.0,-367.5079956054688,-0.0,199.32687377929688,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032592773437,0.6630931496620178,0.1139556840062141,0.1043247878551483,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031677246094,0.6665677428245544,0.1158360689878463,0.1115268543362617,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031677246094,0.6664572954177856,0.1157212182879448,0.0823341608047485,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4036865234375,0.6485980153083801,0.1064888909459114,0.1029053702950477,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4022521972656,0.7041804194450378,0.1354272663593292,0.6176985502243042,288.4009704589844,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3616638183594,288.3927917480469,1.0,0.2652056813240051,1.0,1.0,0.0,1.0,-1.2226868867874146,1.2226855754852295,1.2838305565310293e-06,0.9274337887763976,0.0,0.0,0.0,48.793270111083984,49.0,-190.9231719970703,-0.0,205.741943359375,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032592773437,0.6630931496620178,0.1139556840062141,0.1043247878551483,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031677246094,0.6665677428245544,0.1158360689878463,0.1115268543362617,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031677246094,0.6664572954177856,0.1157212182879448,0.0823341608047485,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4036865234375,0.6485980153083801,0.1064888909459114,0.1029053702950477,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4022521972656,0.7041804194450378,0.1354272663593292,0.6176985502243042,288.4009704589844,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3616638183594,288.3927917480469,1.0,0.2652056813240051,1.0,1.0,0.0,1.0,-1.2226868867874146,1.2226855754852295,1.2838305565310293e-06,0.9274337887763976,0.0,0.0,0.0,48.793270111083984,49.0,-190.9231719970703,-0.0,205.741943359375,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.6571269035339355,0.1128145977854728,0.1031493321061134,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6613650321960449,0.1150906756520271,0.1106834858655929,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6608328223228455,0.1147643849253654,0.0815591514110565,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.6420163512229919,0.1049068048596382,0.1012479960918426,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.6978340148925781,0.1341999173164367,0.611228346824646,288.3466796875,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3436889648437,1.0,0.264651894569397,1.0,1.0,0.0,1.0,-1.2095744609832764,1.2095731496810913,1.2601796015587752e-06,0.9167711734771729,0.0,0.0,0.0,49.75400924682617,37.0,-85.15426635742188,-0.0,203.31320190429688,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.6571269035339355,0.1128145977854728,0.1031493321061134,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6613650321960449,0.1150906756520271,0.1106834858655929,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6608328223228455,0.1147643849253654,0.0815591514110565,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.6420163512229919,0.1049068048596382,0.1012479960918426,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.6978340148925781,0.1341999173164367,0.611228346824646,288.3466796875,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3436889648437,1.0,0.264651894569397,1.0,1.0,0.0,1.0,-1.2095744609832764,1.2095731496810913,1.2601796015587752e-06,0.9167711734771729,0.0,0.0,0.0,49.75400924682617,37.0,-85.15426635742188,-0.0,203.31320190429688,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6642202138900757,0.1123405247926712,0.1024798452854156,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6693061590194702,0.1149475798010826,0.1103053465485572,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.668361246585846,0.1144293248653411,0.0811428278684616,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6476239562034607,0.104001797735691,0.1001325547695159,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.7058531045913696,0.1337460875511169,0.6078833937644958,288.3340148925781,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2963562011719,288.33428955078125,1.0,0.2597388923168182,1.0,1.0,0.0,1.0,-1.2024612426757812,1.2024599313735962,1.2474431514419848e-06,0.9109526872634888,0.0,0.0,0.0,46.8089714050293,25.0,-21.6591739654541,-0.0,194.91583251953125,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
