time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6642202138900757,0.1123405247926712,0.1024798452854156,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6693061590194702,0.1149475798010826,0.1103053465485572,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.668361246585846,0.1144293248653411,0.0811428278684616,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6476239562034607,0.104001797735691,0.1001325547695159,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.7058531045913696,0.1337460875511169,0.6078833937644958,288.3340148925781,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2963562011719,288.33428955078125,1.0,0.2597388923168182,1.0,1.0,0.0,1.0,-1.2024612426757812,1.2024599313735962,1.2474431514419848e-06,0.9109526872634888,0.0,0.0,0.0,46.8089714050293,25.0,-21.6591739654541,-0.0,194.91583251953125,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.683069109916687,0.1123273223638534,0.1021673381328582,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6890626549720764,0.1152225881814956,0.1102580055594444,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6876869797706604,0.1145259961485862,0.0809808373451232,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6643039584159851,0.1035707369446754,0.099404901266098,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.7247104048728943,0.1337956190109253,0.6065701842308044,288.3469543457031,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.27838134765625,288.3492431640625,1.0,0.2517240345478058,1.0,1.0,0.0,1.0,-1.1993837356567385,1.1993824243545532,1.2419274071362452e-06,0.9083962440490724,0.0,0.0,0.0,41.26219177246094,25.0,16.411699295043945,-0.0,182.5920867919922,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.683069109916687,0.1123273223638534,0.1021673381328582,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6890626549720764,0.1152225881814956,0.1102580055594444,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6876869797706604,0.1145259961485862,0.0809808373451232,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6643039584159851,0.1035707369446754,0.099404901266098,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.7247104048728943,0.1337956190109253,0.6065701842308044,288.3469543457031,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.27838134765625,288.3492431640625,1.0,0.2517240345478058,1.0,1.0,0.0,1.0,-1.1993837356567385,1.1993824243545532,1.2419274071362452e-06,0.9083962440490724,0.0,0.0,0.0,41.26219177246094,25.0,16.411699295043945,-0.0,182.5920867919922,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.6929308772087097,0.1124447286128997,0.1021492406725883,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.699288547039032,0.1154731065034866,0.1103678867220878,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.697716236114502,0.1146917566657066,0.081001877784729,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587951660156,0.6732523441314697,0.1034848988056182,0.0991915538907051,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592834472656,0.7338293194770813,0.1339495927095413,0.6066383719444275,288.3597106933594,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2715759277344,288.3627014160156,1.0,0.248644471168518,1.0,1.0,0.0,1.0,-1.1993439197540283,1.1993427276611328,1.241823724740243e-06,0.9083234667778016,0.0,0.0,0.0,38.88071823120117,25.0,29.17951011657715,-0.0,177.7198486328125,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37451171875,0.7021925449371338,0.1126210168004036,0.1022058129310607,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.7088466882705688,0.1157780438661575,0.1105512455105781,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.7070962190628052,0.1149136200547218,0.0810786932706832,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37432861328125,0.6817808151245117,0.1034628972411155,0.0990611910820007,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749084472656,0.7424546480178833,0.1341630667448043,0.607086718082428,288.3753967285156,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2658386230469,288.37890625,1.0,0.2459966242313385,1.0,1.0,0.0,1.0,-1.2001051902770996,1.200103998184204,1.2431424920578138e-06,0.908902108669281,0.0,0.0,0.0,36.882469177246094,25.0,38.97552108764648,-0.0,173.8773956298828,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.7190828323364258,0.1131049320101738,0.1024777144193649,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7256019115447998,0.1165083199739456,0.1110740229487419,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7237070798873901,0.1154806837439537,0.0813501849770546,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.6981723308563232,0.103563405573368,0.0989807844161987,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.7594000101089478,0.134713813662529,0.6087582111358643,288.4129943847656,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2567443847656,288.41717529296875,1.0,0.2418327182531356,1.0,1.0,0.0,1.0,-1.203294038772583,1.203292727470398,1.2487447520470596e-06,0.9114084839820862,0.0,0.0,0.0,33.60871124267578,25.0,52.0734748840332,-0.0,168.16265869140625,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.7190828323364258,0.1131049320101738,0.1024777144193649,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7256019115447998,0.1165083199739456,0.1110740229487419,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7237070798873901,0.1154806837439537,0.0813501849770546,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.6981723308563232,0.103563405573368,0.0989807844161987,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.7594000101089478,0.134713813662529,0.6087582111358643,288.4129943847656,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2567443847656,288.41717529296875,1.0,0.2418327182531356,1.0,1.0,0.0,1.0,-1.203294038772583,1.203292727470398,1.2487447520470596e-06,0.9114084839820862,0.0,0.0,0.0,33.60871124267578,25.0,52.0734748840332,-0.0,168.16265869140625,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7334203720092773,0.1137141585350036,0.102902814745903,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404481768608093,0.1173503175377845,0.1117450594902038,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7382002472877502,0.1161613464355468,0.0817328914999961,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130559086799622,0.1038026362657547,0.0990756526589393,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7756430506706238,0.1353670358657837,0.6111090183258057,288.4556579589844,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.24981689453125,288.4601745605469,1.0,0.2388823926448822,1.0,1.0,0.0,1.0,-1.2080042362213137,1.2080029249191284,1.2570814078571857e-06,0.9151481986045836,0.0,0.0,0.0,31.103191375732425,25.0,59.25926971435547,-0.0,164.4534149169922,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7334203720092773,0.1137141585350036,0.102902814745903,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404481768608093,0.1173503175377845,0.1117450594902038,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7382002472877502,0.1161613464355468,0.0817328914999961,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130559086799622,0.1038026362657547,0.0990756526589393,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7756430506706238,0.1353670358657837,0.6111090183258057,288.4556579589844,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.24981689453125,288.4601745605469,1.0,0.2388823926448822,1.0,1.0,0.0,1.0,-1.2080042362213137,1.2080029249191284,1.2570814078571857e-06,0.9151481986045836,0.0,0.0,0.0,31.103191375732425,25.0,59.25926971435547,-0.0,164.4534149169922,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7455360889434814,0.1143513545393943,0.1033887788653373,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7532849311828613,0.1181906163692474,0.1124516054987907,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7506304979324341,0.1168527528643608,0.0821509212255477,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955749511719,0.7244681715965271,0.1041069477796554,0.0992709994316101,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7895180583000183,0.1360149383544922,0.6136218309402466,288.4971008300781,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.24468994140625,288.5017395019531,1.0,0.236995592713356,1.0,1.0,0.0,1.0,-1.21318781375885,1.213186502456665,1.2663116422118037e-06,0.919279396533966,0.0,0.0,0.0,29.32000160217285,25.0,62.528297424316406,-0.0,162.3463592529297,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4995422363281,0.7465544939041138,0.1144094765186309,0.1034343913197517,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996337890625,0.7543686032295227,0.1182658448815345,0.1125160902738571,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.751677393913269,0.1169150248169899,0.0821895003318786,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.7253841757774353,0.1041363403201103,0.0992917641997337,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.50006103515625,0.7906674146652222,0.1360723972320556,0.6138503551483154,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2442932128906,288.5054016113281,1.0,0.2368621379137039,1.0,1.0,0.0,1.0,-1.21366548538208,1.213664174079895,1.2671648619289044e-06,0.9196605682373048,0.0,0.0,0.0,29.18428611755371,25.0,62.70357131958008,-0.0,162.2102508544922,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587616443634033,0.1151677370071411,0.104043424129486,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673640847206116,0.1192295998334884,0.1133555322885513,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7642123699188232,0.117717295885086,0.0826965421438217,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450134277344,0.736084520816803,0.1045374721288681,0.0995945334434509,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8041221499443054,0.136798694729805,0.6167986989021301,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2396545410156,288.5511779785156,1.0,0.2355523854494094,1.0,1.0,0.0,1.0,-1.2199150323867798,1.2199137210845947,1.2783675629179925e-06,0.9246531128883362,0.0,0.0,0.0,27.714353561401367,25.0,63.72356796264648,-0.0,161.05230712890625,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587616443634033,0.1151677370071411,0.104043424129486,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673640847206116,0.1192295998334884,0.1133555322885513,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7642123699188232,0.117717295885086,0.0826965421438217,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450134277344,0.736084520816803,0.1045374721288681,0.0995945334434509,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8041221499443054,0.136798694729805,0.6167986989021301,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2396545410156,288.5511779785156,1.0,0.2355523854494094,1.0,1.0,0.0,1.0,-1.2199150323867798,1.2199137210845947,1.2783675629179925e-06,0.9246531128883362,0.0,0.0,0.0,27.714353561401367,25.0,63.72356796264648,-0.0,161.05230712890625,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5681457519531,0.76448655128479,0.1155660152435302,0.1043712869286537,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7734461426734924,0.1197242960333824,0.1137940436601638,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700706720352173,0.1181319057941436,0.0829643160104751,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.7409991025924683,0.104758083820343,0.0997715666890144,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.56866455078125,0.8101176023483276,0.1371633857488632,0.6183127164840698,288.5693359375,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.23760986328125,288.57391357421875,1.0,0.2351121008396148,1.0,1.0,0.0,1.0,-1.2231860160827637,1.2231848239898682,1.2842600654039416e-06,0.9272695779800416,0.0,0.0,0.0,27.115665435791016,25.0,63.58191680908203,-0.0,160.79550170898438,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907287597656,0.7699465155601501,0.1159751638770103,0.1047122776508331,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.779231071472168,0.1202253624796867,0.1142422184348106,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756395936012268,0.1185535490512847,0.083239622414112,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59039306640625,0.7456619143486023,0.1049898639321327,0.0999628007411956,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8155028223991394,0.1375265717506408,0.6198378205299377,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.23565673828125,288.5964050292969,1.0,0.2347898632287979,1.0,1.0,0.0,1.0,-1.226523995399475,1.22652268409729,1.2902931985081525e-06,0.929941475391388,0.0,0.0,0.0,26.59248161315918,25.0,63.10585784912109,-0.0,160.7142791748047,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348571777344,0.7800498604774475,0.1168219596147537,0.1054281964898109,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898834943771362,0.1212418600916862,0.1151612028479576,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7858878374099731,0.119413785636425,0.0838085785508155,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542756199836731,0.1054823994636535,0.1003815978765487,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.824921727180481,0.1382431983947754,0.622887909412384,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2320251464844,288.6402893066406,1.0,0.234439879655838,1.0,1.0,0.0,1.0,-1.2333331108093262,1.2333317995071411,1.3026638043811545e-06,0.9353979229927064,0.0,0.0,0.0,25.736188888549805,25.0,61.34973907470703,-0.0,160.98744201660156,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348571777344,0.7800498604774475,0.1168219596147537,0.1054281964898109,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898834943771362,0.1212418600916862,0.1151612028479576,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7858878374099731,0.119413785636425,0.0838085785508155,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542756199836731,0.1054823994636535,0.1003815978765487,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.824921727180481,0.1382431983947754,0.622887909412384,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2320251464844,288.6402893066406,1.0,0.234439879655838,1.0,1.0,0.0,1.0,-1.2333331108093262,1.2333317995071411,1.3026638043811545e-06,0.9353979229927064,0.0,0.0,0.0,25.736188888549805,25.0,61.34973907470703,-0.0,160.98744201660156,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890546917915344,0.1177016496658325,0.106182724237442,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.7993068099021912,0.1222707033157348,0.1161018162965774,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.794948399066925,0.1202917695045471,0.0843968838453292,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767883300781,0.7619677186012268,0.1060085520148277,0.10084168612957,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.67755126953125,0.8329713344573975,0.1389407217502594,0.6258984804153442,288.6781616210937,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2286682128906,288.6822509765625,1.0,0.2344050705432891,1.0,1.0,0.0,1.0,-1.2402400970458984,1.2402387857437134,1.3152988458386972e-06,0.94094055891037,0.0,0.0,0.0,25.08623504638672,25.0,58.74419021606445,-0.0,161.72561645507812,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890546917915344,0.1177016496658325,0.106182724237442,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.7993068099021912,0.1222707033157348,0.1161018162965774,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.794948399066925,0.1202917695045471,0.0843968838453292,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767883300781,0.7619677186012268,0.1060085520148277,0.10084168612957,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.67755126953125,0.8329713344573975,0.1389407217502594,0.6258984804153442,288.6781616210937,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2286682128906,288.6822509765625,1.0,0.2344050705432891,1.0,1.0,0.0,1.0,-1.2402400970458984,1.2402387857437134,1.3152988458386972e-06,0.94094055891037,0.0,0.0,0.0,25.08623504638672,25.0,58.74419021606445,-0.0,161.72561645507812,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970315217971802,0.1186120733618736,0.106970690190792,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075661063194275,0.1233068257570266,0.1170564889907836,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8029044270515442,0.1211840286850929,0.0850002467632293,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7687966823577881,0.1065612733364105,0.1013350412249565,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8399356007575989,0.1396138072013855,0.6288343667984009,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2255554199219,288.7221069335937,1.0,0.2346076965332031,1.0,1.0,0.0,1.0,-1.2471723556518557,1.2471710443496704,1.3280651955938083e-06,0.9465073943138124,0.0,0.0,0.0,24.595367431640625,25.0,56.03076171875,-0.0,162.8141632080078,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970315217971802,0.1186120733618736,0.106970690190792,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075661063194275,0.1233068257570266,0.1170564889907836,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8029044270515442,0.1211840286850929,0.0850002467632293,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7687966823577881,0.1065612733364105,0.1013350412249565,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8399356007575989,0.1396138072013855,0.6288343667984009,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2255554199219,288.7221069335937,1.0,0.2346076965332031,1.0,1.0,0.0,1.0,-1.2471723556518557,1.2471710443496704,1.3280651955938083e-06,0.9465073943138124,0.0,0.0,0.0,24.595367431640625,25.0,56.03076171875,-0.0,162.8141632080078,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.804099440574646,0.1195523589849472,0.1077907010912895,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8145505785942078,0.1243483796715736,0.1180213317275047,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8098089694976807,0.1220883727073669,0.0856159105896949,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748392224311829,0.1071342676877975,0.1018535867333412,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459826111793518,0.1402603536844253,0.6316751837730408,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22314453125,288.7608337402344,1.0,0.2349888533353805,1.0,1.0,0.0,1.0,-1.2540862560272217,1.2540849447250366,1.3408791801339248e-06,0.9520592093467712,0.0,0.0,0.0,24.22718048095703,25.0,54.25601196289063,-0.0,164.16773986816406,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.804099440574646,0.1195523589849472,0.1077907010912895,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8145505785942078,0.1243483796715736,0.1180213317275047,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8098089694976807,0.1220883727073669,0.0856159105896949,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748392224311829,0.1071342676877975,0.1018535867333412,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459826111793518,0.1402603536844253,0.6316751837730408,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22314453125,288.7608337402344,1.0,0.2349888533353805,1.0,1.0,0.0,1.0,-1.2540862560272217,1.2540849447250366,1.3408791801339248e-06,0.9520592093467712,0.0,0.0,0.0,24.22718048095703,25.0,54.25601196289063,-0.0,164.16773986816406,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8073216676712036,0.120032787322998,0.1082114949822425,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8176537752151489,0.1248713210225105,0.1185071617364883,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752990722656,0.812850832939148,0.1225450411438942,0.0859279185533523,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7775995135307312,0.1074282675981521,0.1021212190389633,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.775634765625,0.8487067818641663,0.1405737847089767,0.6330578923225403,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2221069335937,288.7799377441406,1.0,0.2352319657802581,1.0,1.0,0.0,1.0,-1.2575300931930542,1.2575286626815796,1.347292368336639e-06,0.9548246264457704,0.0,0.0,0.0,24.0798454284668,25.0,53.64034271240234,-0.0,164.9235382080078,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.8103097677230835,0.1205199062824249,0.1086390763521194,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8205601572990417,0.1253958642482757,0.1189952418208122,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8156788349151611,0.1230048015713691,0.0862426534295082,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939453125,0.780212938785553,0.1077291592955589,0.102395161986351,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8512583374977112,0.1408809125423431,0.6344156265258789,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2208251953125,288.79888916015625,1.0,0.2355035990476608,1.0,1.0,0.0,1.0,-1.2609655857086182,1.260964274406433,1.3537105587602127e-06,0.9575835466384888,0.0,0.0,0.0,23.95252990722656,25.0,53.15605545043945,-0.0,165.72308349609375,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.8157398700714111,0.1215142682194709,0.1095140576362609,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259192109107971,0.1264504492282867,0.1199782490730285,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208442330360413,0.1239329203963279,0.0868797004222869,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.785087525844574,0.1083548441529274,0.1029669791460037,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.83233642578125,0.85592120885849,0.141477346420288,0.6370585560798645,288.8328857421875,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185363769531,288.8365478515625,1.0,0.2361169159412384,1.0,1.0,0.0,1.0,-1.2678194046020508,1.2678180932998655,1.3665760434378171e-06,0.9630885124206544,0.0,0.0,0.0,23.746755599975582,25.0,52.47592926025391,-0.0,167.43295288085938,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.8157398700714111,0.1215142682194709,0.1095140576362609,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259192109107971,0.1264504492282867,0.1199782490730285,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208442330360413,0.1239329203963279,0.0868797004222869,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.785087525844574,0.1083548441529274,0.1029669791460037,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.83233642578125,0.85592120885849,0.141477346420288,0.6370585560798645,288.8328857421875,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185363769531,288.8365478515625,1.0,0.2361169159412384,1.0,1.0,0.0,1.0,-1.2678194046020508,1.2678180932998655,1.3665760434378171e-06,0.9630885124206544,0.0,0.0,0.0,23.746755599975582,25.0,52.47592926025391,-0.0,167.43295288085938,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206418752670288,0.1225354447960853,0.1104152053594589,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308197259902954,0.1275135576725006,0.1209709867835044,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255169987678528,0.1248720809817314,0.0875260382890701,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895746827125549,0.1090089157223701,0.1035687327384948,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8600864410400391,0.1420516371726989,0.6396093368530273,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2169494628906,288.8739013671875,1.0,0.2368048578500747,1.0,1.0,0.0,1.0,-1.2746528387069702,1.2746514081954956,1.3794856386084575e-06,0.9685791730880736,0.0,0.0,0.0,23.593122482299805,25.0,52.0628547668457,-0.0,169.2650146484375,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206418752670288,0.1225354447960853,0.1104152053594589,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308197259902954,0.1275135576725006,0.1209709867835044,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255169987678528,0.1248720809817314,0.0875260382890701,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895746827125549,0.1090089157223701,0.1035687327384948,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8600864410400391,0.1420516371726989,0.6396093368530273,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2169494628906,288.8739013671875,1.0,0.2368048578500747,1.0,1.0,0.0,1.0,-1.2746528387069702,1.2746514081954956,1.3794856386084575e-06,0.9685791730880736,0.0,0.0,0.0,23.593122482299805,25.0,52.0628547668457,-0.0,169.2650146484375,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.825189471244812,0.1235800236463546,0.11133973300457,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8354005813598633,0.128586545586586,0.1219742223620414,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298478722572327,0.1258223950862884,0.0881812050938606,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937682867050171,0.1096891313791275,0.1041969358921051,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.863860547542572,0.1426061987876892,0.6420760750770569,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2158508300781,288.9111328125,1.0,0.2375482767820358,1.0,1.0,0.0,1.0,-1.281468391418457,1.2814669609069824,1.392444573866669e-06,0.9740585088729858,0.0,0.0,0.0,23.478355407714844,25.0,51.81289291381836,-0.0,171.1929168701172,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.825189471244812,0.1235800236463546,0.11133973300457,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8354005813598633,0.128586545586586,0.1219742223620414,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298478722572327,0.1258223950862884,0.0881812050938606,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937682867050171,0.1096891313791275,0.1041969358921051,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.863860547542572,0.1426061987876892,0.6420760750770569,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2158508300781,288.9111328125,1.0,0.2375482767820358,1.0,1.0,0.0,1.0,-1.281468391418457,1.2814669609069824,1.392444573866669e-06,0.9740585088729858,0.0,0.0,0.0,23.478355407714844,25.0,51.81289291381836,-0.0,171.1929168701172,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8295005559921265,0.124645285308361,0.1122843623161315,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397637605667114,0.1296706646680832,0.1229887977242469,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339458107948303,0.1267844587564468,0.088845282793045,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977519035339355,0.1103957071900367,0.1048511266708374,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.867333173751831,0.1431432217359542,0.6444669365882874,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2151794433594,288.9482421875,1.0,0.2383334338665008,1.0,1.0,0.0,1.0,-1.288272500038147,1.288271188735962,1.405465809511952e-06,0.9795327186584472,0.0,0.0,0.0,23.39250373840332,25.0,51.66276168823242,-0.0,173.1982421875,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8295005559921265,0.124645285308361,0.1122843623161315,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397637605667114,0.1296706646680832,0.1229887977242469,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339458107948303,0.1267844587564468,0.088845282793045,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977519035339355,0.1103957071900367,0.1048511266708374,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.867333173751831,0.1431432217359542,0.6444669365882874,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2151794433594,288.9482421875,1.0,0.2383334338665008,1.0,1.0,0.0,1.0,-1.288272500038147,1.288271188735962,1.405465809511952e-06,0.9795327186584472,0.0,0.0,0.0,23.39250373840332,25.0,51.66276168823242,-0.0,173.1982421875,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.8315971493721008,0.1251852959394455,0.1127636656165123,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8418900370597839,0.1302172541618347,0.1235005781054496,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8359351754188538,0.1272701323032379,0.0891807302832603,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996883988380432,0.1107589304447174,0.1051879078149795,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8689817190170288,0.1434057354927063,0.6456362009048462,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.2149963378906,288.9667663574219,1.0,0.2387382686138153,1.0,1.0,0.0,1.0,-1.291672706604004,1.2916712760925293,1.4120045079835108e-06,0.982270121574402,0.0,0.0,0.0,23.357872009277344,25.0,51.61178588867188,-0.0,174.2254180908203,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8336672782897949,0.1257301717996597,0.1132475063204765,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8439909815788269,0.1307670772075653,0.1240155100822448,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.8378969430923462,0.1277590095996856,0.089518517255783,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8015987873077393,0.1111291050910949,0.1055312156677246,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.870583176612854,0.1436645090579986,0.6467891335487366,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2148132324219,288.9852905273437,1.0,0.2391499131917953,1.0,1.0,0.0,1.0,-1.29507315158844,1.295071721076965,1.41856514801475e-06,0.9850090742111206,0.0,0.0,0.0,23.327686309814453,25.0,51.57216262817383,-0.0,175.2672119140625,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
