time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381420,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377617001533508,0.1268344968557357,0.1142286285758018,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481475114822388,0.1318768113851547,0.125055119395256,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417694568634033,0.1287468075752258,0.0902012735605239,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053756952285767,0.1118929535150528,0.1062397956848144,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736765384674072,0.1441716253757476,0.6490486860275269,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2145690917969,289.0223083496094,1.0,0.2399904876947403,1.0,1.0,0.0,1.0,-1.3018813133239746,1.3018798828125,1.431764758308418e-06,0.9904972314834596,0.0,0.0,0.0,23.277889251708984,25.0,51.517311096191406,-0.0,177.3909149169922,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377617001533508,0.1268344968557357,0.1142286285758018,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481475114822388,0.1318768113851547,0.125055119395256,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417694568634033,0.1287468075752258,0.0902012735605239,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053756952285767,0.1118929535150528,0.1062397956848144,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736765384674072,0.1441716253757476,0.6490486860275269,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2145690917969,289.0223083496094,1.0,0.2399904876947403,1.0,1.0,0.0,1.0,-1.3018813133239746,1.3018798828125,1.431764758308418e-06,0.9904972314834596,0.0,0.0,0.0,23.277889251708984,25.0,51.517311096191406,-0.0,177.3909149169922,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418378829956055,0.1279583871364593,0.1152276247739791,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522827625274658,0.1330008208751678,0.1261083632707595,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456146717071533,0.1297486126422882,0.09089395403862,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.809079110622406,0.1126874536275863,0.1069778576493263,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766645193099976,0.1446658670902252,0.6512507796287537,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.059326171875,1.0,0.2408500015735626,1.0,1.0,0.0,1.0,-1.3087055683135986,1.308704137802124,1.4450832850343431e-06,0.9960049390792848,0.0,0.0,0.0,23.238740921020508,25.0,51.48390579223633,-0.0,179.5632781982422,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418378829956055,0.1279583871364593,0.1152276247739791,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522827625274658,0.1330008208751678,0.1261083632707595,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456146717071533,0.1297486126422882,0.09089395403862,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.809079110622406,0.1126874536275863,0.1069778576493263,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766645193099976,0.1446658670902252,0.6512507796287537,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.059326171875,1.0,0.2408500015735626,1.0,1.0,0.0,1.0,-1.3087055683135986,1.308704137802124,1.4450832850343431e-06,0.9960049390792848,0.0,0.0,0.0,23.238740921020508,25.0,51.48390579223633,-0.0,179.5632781982422,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459360599517822,0.1291021555662155,0.1162446141242981,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.856433629989624,0.1341399401426315,0.1271759271621704,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494711518287659,0.1307651698589325,0.0915969684720039,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.812700092792511,0.1135123297572135,0.1077449917793273,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.09228515625,0.8795857429504395,0.1451483964920044,0.6534002423286438,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.21514892578125,289.0963134765625,1.0,0.2417248785495758,1.0,1.0,0.0,1.0,-1.315552830696106,1.3155514001846311,1.458535052734078e-06,1.0015380382537842,0.0,0.0,0.0,23.20711708068848,25.0,51.46332931518555,-0.0,181.7801055908203,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459360599517822,0.1291021555662155,0.1162446141242981,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.856433629989624,0.1341399401426315,0.1271759271621704,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494711518287659,0.1307651698589325,0.0915969684720039,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.812700092792511,0.1135123297572135,0.1077449917793273,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.09228515625,0.8795857429504395,0.1451483964920044,0.6534002423286438,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.21514892578125,289.0963134765625,1.0,0.2417248785495758,1.0,1.0,0.0,1.0,-1.315552830696106,1.3155514001846311,1.458535052734078e-06,1.0015380382537842,0.0,0.0,0.0,23.20711708068848,25.0,51.46332931518555,-0.0,181.7801055908203,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500878214836121,0.1302660554647445,0.1172797530889511,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606289625167847,0.1352948397397995,0.128258392214775,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533691763877869,0.1317970752716064,0.092310719192028,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.816288948059082,0.1143664866685867,0.1085403561592102,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824713230133057,0.1456203907728195,0.6555017232894897,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2426126152276992,1.0,1.0,0.0,1.0,-1.3224289417266846,1.3224273920059204,1.4721331353939604e-06,1.0071015357971191,0.0,0.0,0.0,23.1806869506836,25.0,51.450416564941406,-0.0,184.038803100586,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500878214836121,0.1302660554647445,0.1172797530889511,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606289625167847,0.1352948397397995,0.128258392214775,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533691763877869,0.1317970752716064,0.092310719192028,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.816288948059082,0.1143664866685867,0.1085403561592102,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824713230133057,0.1456203907728195,0.6555017232894897,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2426126152276992,1.0,1.0,0.0,1.0,-1.3224289417266846,1.3224273920059204,1.4721331353939604e-06,1.0071015357971191,0.0,0.0,0.0,23.1806869506836,25.0,51.450416564941406,-0.0,184.038803100586,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8521914482116699,0.1308558285236358,0.1178043410181999,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8627501726150513,0.1358784884214401,0.128805473446846,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8553411364555359,0.1323191374540329,0.0926718190312385,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8180831670761108,0.1148039326071739,0.1089481338858604,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14776611328125,0.8839080929756165,0.1458528041839599,0.6565359234809875,289.1483154296875,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2164306640625,289.1517639160156,1.0,0.2430608421564102,1.0,1.0,0.0,1.0,-1.325879693031311,1.3258782625198364,1.4789914075663546e-06,1.0098962783813477,0.0,0.0,0.0,23.168909072875977,25.0,51.44587707519531,-0.0,185.1835479736328,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.854317307472229,0.1314506381750106,0.1183334365487098,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661071777344,0.8648905158042908,0.1364661902189254,0.1293563395738601,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1660461425781,0.8573322296142578,0.1328451484441757,0.0930356755852699,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8198823928833008,0.1152476668357849,0.1093619614839553,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.166259765625,0.8853455185890198,0.1460831463336944,0.6575605869293213,289.16680908203125,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2170104980469,289.1702575683594,1.0,0.2435116320848465,1.0,1.0,0.0,1.0,-1.329339623451233,1.3293381929397583,1.4858906070003286e-06,1.012700080871582,0.0,0.0,0.0,23.157793045043945,25.0,51.44216537475586,-0.0,186.33816528320312,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586452007293701,0.132655382156372,0.1194051802158355,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692383766174316,0.1376546770334243,0.1304700970649719,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613810539245605,0.1339093297719955,0.0937718003988266,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235119581222534,0.1161538586020469,0.1102073192596435,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882326483726501,0.1465382128953933,0.6595836877822876,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.244420513510704,1.0,1.0,0.0,1.0,-1.3362901210784912,1.336288571357727,1.4998186088632792e-06,1.0183372497558594,0.0,0.0,0.0,23.136938095092773,25.0,51.436561584472656,-0.0,188.6770477294922,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586452007293701,0.132655382156372,0.1194051802158355,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692383766174316,0.1376546770334243,0.1304700970649719,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613810539245605,0.1339093297719955,0.0937718003988266,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235119581222534,0.1161538586020469,0.1102073192596435,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882326483726501,0.1465382128953933,0.6595836877822876,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.244420513510704,1.0,1.0,0.0,1.0,-1.3362901210784912,1.336288571357727,1.4998186088632792e-06,1.0183372497558594,0.0,0.0,0.0,23.136938095092773,25.0,51.436561584472656,-0.0,188.6770477294922,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630906343460083,0.1338811516761779,0.1204956695437431,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736932873725891,0.1388629227876663,0.1316019147634506,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655347228050232,0.1349906325340271,0.0945197343826294,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.827211856842041,0.1170865073800087,0.1110774129629135,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911517262458801,0.1469863802194595,0.6615745425224304,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453391253948211,1.0,1.0,0.0,1.0,-1.343289852142334,1.3432884216308594,1.5139378319872776e-06,1.0240203142166138,0.0,0.0,0.0,23.1170597076416,25.0,51.43276596069336,-0.0,191.0569763183593,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630906343460083,0.1338811516761779,0.1204956695437431,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736932873725891,0.1388629227876663,0.1316019147634506,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655347228050232,0.1349906325340271,0.0945197343826294,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.827211856842041,0.1170865073800087,0.1110774129629135,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911517262458801,0.1469863802194595,0.6615745425224304,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453391253948211,1.0,1.0,0.0,1.0,-1.343289852142334,1.3432884216308594,1.5139378319872776e-06,1.0240203142166138,0.0,0.0,0.0,23.1170597076416,25.0,51.43276596069336,-0.0,191.0569763183593,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676701784133911,0.1351282596588134,0.1216052025556564,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782740831375122,0.1400930136442184,0.1327538937330246,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698102235794067,0.1360896229743957,0.0952798798680305,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.831013560295105,0.1180466413497924,0.1119732558727264,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8941208124160767,0.1474285423755645,0.6635370850563049,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462674975395202,1.0,1.0,0.0,1.0,-1.3503483533859253,1.3503468036651611,1.528268626316276e-06,1.029755711555481,0.0,0.0,0.0,23.09724998474121,25.0,51.430206298828125,-0.0,193.479736328125,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676701784133911,0.1351282596588134,0.1216052025556564,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782740831375122,0.1400930136442184,0.1327538937330246,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698102235794067,0.1360896229743957,0.0952798798680305,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.831013560295105,0.1180466413497924,0.1119732558727264,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8941208124160767,0.1474285423755645,0.6635370850563049,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462674975395202,1.0,1.0,0.0,1.0,-1.3503483533859253,1.3503468036651611,1.528268626316276e-06,1.029755711555481,0.0,0.0,0.0,23.09724998474121,25.0,51.430206298828125,-0.0,193.479736328125,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723921775817871,0.1363961696624755,0.122733287513256,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829897046089172,0.1413452327251434,0.133926510810852,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742168545722961,0.1372062116861343,0.0960521772503852,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.31365966796875,0.8349389433860779,0.1190336868166923,0.1128944382071495,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971520662307739,0.1478656828403473,0.6654757857322693,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2472056001424789,1.0,1.0,0.0,1.0,-1.3574702739715576,1.3574687242507937,1.5428220194735331e-06,1.035546064376831,0.0,0.0,0.0,23.076993942260746,25.0,51.428443908691406,-0.0,195.9465484619141,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723921775817871,0.1363961696624755,0.122733287513256,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829897046089172,0.1413452327251434,0.133926510810852,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742168545722961,0.1372062116861343,0.0960521772503852,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.31365966796875,0.8349389433860779,0.1190336868166923,0.1128944382071495,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971520662307739,0.1478656828403473,0.6654757857322693,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2472056001424789,1.0,1.0,0.0,1.0,-1.3574702739715576,1.3574687242507937,1.5428220194735331e-06,1.035546064376831,0.0,0.0,0.0,23.076993942260746,25.0,51.428443908691406,-0.0,195.9465484619141,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.874809205532074,0.1370382159948349,0.1233045905828476,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8854007720947266,0.1419801861047744,0.1345210969448089,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8764722347259521,0.1377715319395065,0.0964431688189506,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321533203125,0.8369551301002502,0.1195377558469772,0.1133649721741676,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8986936211585999,0.1480825394392013,0.6664368510246277,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.22479248046875,289.3365783691406,1.0,0.247678592801094,1.0,1.0,0.0,1.0,-1.3610577583312988,1.361056208610535,1.5501882444368675e-06,1.0384637117385864,0.0,0.0,0.0,23.06662940979004,25.0,51.427825927734375,-0.0,197.19747924804688,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.877263069152832,0.1376852989196777,0.1238803789019584,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.887846827507019,0.1426207423210144,0.1351209133863449,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8787622451782227,0.1383412480354309,0.0968372076749801,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35064697265625,0.839008629322052,0.1200483739376068,0.1138416901230812,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.9002535343170166,0.1482984274625778,0.6673933267593384,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2259216308594,289.35504150390625,1.0,0.2481541037559509,1.0,1.0,0.0,1.0,-1.3646624088287354,1.3646607398986816,1.5576134728689794e-06,1.041395664215088,0.0,0.0,0.0,23.056072235107425,25.0,51.42729949951172,-0.0,198.4600067138672,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.882282555103302,0.1389946192502975,0.1250455230474472,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928448557853699,0.143918976187706,0.1363366097211837,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.88344806432724,0.1394942253828048,0.0976346358656883,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876342773437,0.8432352542877197,0.1210894435644149,0.1148138344287872,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.903433918952942,0.1487275958061218,0.6692935228347778,289.388671875,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491130083799362,1.0,1.0,0.0,1.0,-1.371925711631775,1.3719241619110107,1.5726468518550971e-06,1.0473040342330933,0.0,0.0,0.0,23.03436088562012,25.0,51.42650604248047,-0.0,201.0210418701172,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.882282555103302,0.1389946192502975,0.1250455230474472,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928448557853699,0.143918976187706,0.1363366097211837,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.88344806432724,0.1394942253828048,0.0976346358656883,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876342773437,0.8432352542877197,0.1210894435644149,0.1148138344287872,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.903433918952942,0.1487275958061218,0.6692935228347778,289.388671875,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491130083799362,1.0,1.0,0.0,1.0,-1.371925711631775,1.3719241619110107,1.5726468518550971e-06,1.0473040342330933,0.0,0.0,0.0,23.03436088562012,25.0,51.42650604248047,-0.0,201.0210418701172,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874524235725403,0.1403244584798813,0.1262290179729461,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979858756065369,0.1452408134937286,0.1375744342803955,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882778286933899,0.1406658440828323,0.0984449610114097,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42462158203125,0.8476343750953674,0.1221574544906616,0.1158113777637481,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9067891836166382,0.1491537392139434,0.6711788773536682,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500830590724945,1.0,1.0,0.0,1.0,-1.3792656660079956,1.3792641162872314,1.5879353441050623e-06,1.053274154663086,0.0,0.0,0.0,23.01181411743164,25.0,51.4260139465332,-0.0,203.6323699951172,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874524235725403,0.1403244584798813,0.1262290179729461,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979858756065369,0.1452408134937286,0.1375744342803955,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882778286933899,0.1406658440828323,0.0984449610114097,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42462158203125,0.8476343750953674,0.1221574544906616,0.1158113777637481,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9067891836166382,0.1491537392139434,0.6711788773536682,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500830590724945,1.0,1.0,0.0,1.0,-1.3792656660079956,1.3792641162872314,1.5879353441050623e-06,1.053274154663086,0.0,0.0,0.0,23.01181411743164,25.0,51.4260139465332,-0.0,203.6323699951172,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927698135375977,0.1416739821434021,0.127430111169815,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9032684564590454,0.1465858370065689,0.1388339698314666,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932508826255798,0.1418557912111282,0.0992679372429847,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46160888671875,0.8522155284881592,0.1232514306902885,0.1168334111571312,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103545546531676,0.1495775431394577,0.6730524301528931,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510643899440765,1.0,1.0,0.0,1.0,-1.386683464050293,1.3866817951202393,1.6034828149713576e-06,1.0593053102493286,0.0,0.0,0.0,22.98841094970703,25.0,51.425689697265625,-0.0,206.295150756836,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927698135375977,0.1416739821434021,0.127430111169815,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9032684564590454,0.1465858370065689,0.1388339698314666,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932508826255798,0.1418557912111282,0.0992679372429847,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46160888671875,0.8522155284881592,0.1232514306902885,0.1168334111571312,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103545546531676,0.1495775431394577,0.6730524301528931,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510643899440765,1.0,1.0,0.0,1.0,-1.386683464050293,1.3866817951202393,1.6034828149713576e-06,1.0593053102493286,0.0,0.0,0.0,22.98841094970703,25.0,51.425689697265625,-0.0,206.295150756836,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982337117195129,0.1430433988571167,0.128648966550827,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9089051485061646,0.1479546874761581,0.1401158571243286,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983682990074158,0.1430645883083343,0.100103959441185,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49859619140625,0.8569900393486023,0.1243717148900032,0.1178802475333213,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9141188859939576,0.1499994844198227,0.6749163866043091,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520577013492584,1.0,1.0,0.0,1.0,-1.3941832780838013,1.3941816091537476,1.61930086051143e-06,1.065400004386902,0.0,0.0,0.0,22.96416282653809,25.0,51.42553329467773,-0.0,209.0120086669922,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982337117195129,0.1430433988571167,0.128648966550827,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9089051485061646,0.1479546874761581,0.1401158571243286,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983682990074158,0.1430645883083343,0.100103959441185,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49859619140625,0.8569900393486023,0.1243717148900032,0.1178802475333213,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9141188859939576,0.1499994844198227,0.6749163866043091,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520577013492584,1.0,1.0,0.0,1.0,-1.3941832780838013,1.3941816091537476,1.61930086051143e-06,1.065400004386902,0.0,0.0,0.0,22.96416282653809,25.0,51.42553329467773,-0.0,209.0120086669922,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.901019275188446,0.1437353938817978,0.1292649060487747,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9118932485580444,0.1486479640007019,0.1407651007175445,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009806513786316,0.1436759978532791,0.1005268171429634,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51708984375,0.8594520092010498,0.1249415129423141,0.1184127628803253,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.916071891784668,0.1502099335193634,0.6758456230163574,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2374267578125,289.5213317871094,1.0,0.2525588870048523,1.0,1.0,0.0,1.0,-1.397964358329773,1.3979626893997192,1.6273128267130232e-06,1.0684711933135986,0.0,0.0,0.0,22.95172500610352,25.0,51.42549896240234,-0.0,210.39117431640625,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9038477540016174,0.1444321721792221,0.129885122179985,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9149796366691588,0.1493471562862396,0.1414198726415634,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9036334156990052,0.1442921012639999,0.1009529083967208,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8619649410247803,0.1255176961421966,0.1189512982964515,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9180701375007628,0.1504201292991638,0.6767733693122864,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23883056640625,289.5398254394531,1.0,0.2530632019042969,1.0,1.0,0.0,1.0,-1.401766657829285,1.401764988899231,1.635394824006653e-06,1.0715582370758057,0.0,0.0,0.0,22.9390811920166,25.0,51.42547607421875,-0.0,211.78448486328125,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098691344261168,0.145839974284172,0.1311382353305816,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9214046001434326,0.1507632136344909,0.142746016383171,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092718362808228,0.1455383002758026,0.101814791560173,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671462535858154,0.1266889721155166,0.1200461834669113,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221960306167604,0.1508399844169616,0.6786256432533264,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540812492370605,1.0,1.0,0.0,1.0,-1.4094353914260864,1.4094337224960327,1.651771299293614e-06,1.0777804851531982,0.0,0.0,0.0,22.913185119628903,25.0,51.425479888916016,-0.0,214.6143341064453,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098691344261168,0.145839974284172,0.1311382353305816,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9214046001434326,0.1507632136344909,0.142746016383171,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092718362808228,0.1455383002758026,0.101814791560173,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671462535858154,0.1266889721155166,0.1200461834669113,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221960306167604,0.1508399844169616,0.6786256432533264,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540812492370605,1.0,1.0,0.0,1.0,-1.4094353914260864,1.4094337224960327,1.651771299293614e-06,1.0777804851531982,0.0,0.0,0.0,22.913185119628903,25.0,51.425479888916016,-0.0,214.6143341064453,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163445830345154,0.1472666710615158,0.1324082314968109,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280989766120912,0.1522031426429748,0.1440945118665695,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153438210487366,0.1468034386634826,0.1026897504925727,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.872539222240448,0.1278855204582214,0.1211648732423782,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.926484227180481,0.1512594819068908,0.6804751753807068,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551123201847076,1.0,1.0,0.0,1.0,-1.4171923398971558,1.417190670967102,1.6684392676324933e-06,1.084067940711975,0.0,0.0,0.0,22.88650321960449,25.0,51.42555236816406,-0.0,217.5037841796875,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163445830345154,0.1472666710615158,0.1324082314968109,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280989766120912,0.1522031426429748,0.1440945118665695,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153438210487366,0.1468034386634826,0.1026897504925727,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.872539222240448,0.1278855204582214,0.1211648732423782,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.926484227180481,0.1512594819068908,0.6804751753807068,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551123201847076,1.0,1.0,0.0,1.0,-1.4171923398971558,1.417190670967102,1.6684392676324933e-06,1.084067940711975,0.0,0.0,0.0,22.88650321960449,25.0,51.42555236816406,-0.0,217.5037841796875,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231783151626588,0.148712158203125,0.1336949318647384,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349938035011292,0.1536670476198196,0.1454654484987259,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.921772837638855,0.1480876207351684,0.1035778522491455,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781529068946838,0.1291071623563766,0.1223071590065956,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309304356575012,0.1516803205013275,0.6823268532752991,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561568915843963,1.0,1.0,0.0,1.0,-1.425042986869812,1.4250413179397583,1.6854135083121946e-06,1.0904242992401123,0.0,0.0,0.0,22.85877990722656,25.0,51.4256477355957,-0.0,220.4554138183593,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
