time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231783151626588,0.148712158203125,0.1336949318647384,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349938035011292,0.1536670476198196,0.1454654484987259,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.921772837638855,0.1480876207351684,0.1035778522491455,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781529068946838,0.1291071623563766,0.1223071590065956,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309304356575012,0.1516803205013275,0.6823268532752991,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561568915843963,1.0,1.0,0.0,1.0,-1.425042986869812,1.4250413179397583,1.6854135083121946e-06,1.0904242992401123,0.0,0.0,0.0,22.85877990722656,25.0,51.4256477355957,-0.0,220.4554138183593,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303094148635864,0.1501768231391906,0.1349985599517822,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420514702796936,0.155155599117279,0.1468593627214431,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.928514003753662,0.1493915319442749,0.104479469358921,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840172290802002,0.1303542256355285,0.1234732493758201,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355606436729432,0.1521057039499282,0.6841956377029419,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572162449359894,1.0,1.0,0.0,1.0,-1.4330068826675415,1.4330050945281982,1.7027399508151575e-06,1.0968644618988037,0.0,0.0,0.0,22.828857421875,25.0,51.42599487304688,-0.0,223.4752197265625,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303094148635864,0.1501768231391906,0.1349985599517822,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420514702796936,0.155155599117279,0.1468593627214431,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.928514003753662,0.1493915319442749,0.104479469358921,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840172290802002,0.1303542256355285,0.1234732493758201,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355606436729432,0.1521057039499282,0.6841956377029419,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572162449359894,1.0,1.0,0.0,1.0,-1.4330068826675415,1.4330050945281982,1.7027399508151575e-06,1.0968644618988037,0.0,0.0,0.0,22.828857421875,25.0,51.42599487304688,-0.0,223.4752197265625,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9339568614959716,0.150916188955307,0.1356566250324249,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.94561767578125,0.1559089869260788,0.1475648134946823,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9319761395454408,0.1500507891178131,0.1049353033304214,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8870416879653931,0.1309870481491089,0.124064989387989,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9379380941390992,0.1523198783397674,0.6851367354393005,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491149902344,289.70611572265625,1.0,0.2577516138553619,1.0,1.0,0.0,1.0,-1.4370310306549072,1.4370293617248535,1.711536242510192e-06,1.1001157760620115,0.0,0.0,0.0,22.81319808959961,25.0,51.426307678222656,-0.0,225.0113677978516,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9376434683799744,0.1516605168581009,0.136319100856781,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9491968154907228,0.1566688567399978,0.1482763439416885,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9354858994483948,0.1507152616977691,0.1053947359323501,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8901268839836121,0.1316264271736145,0.1246629282832145,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9403519630432128,0.1525350213050842,0.6860820651054382,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499084472656,289.724609375,1.0,0.2582911550998688,1.0,1.0,0.0,1.0,-1.441084623336792,1.4410829544067385,1.7204248479174566e-06,1.1033886671066284,0.0,0.0,0.0,22.797212600708008,25.0,51.426700592041016,-0.0,226.56607055664065,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9450836777687072,0.1531625390052795,0.1376559287309646,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563512802124025,0.1582062393426895,0.1497159302234649,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9426019787788392,0.1520583480596542,0.1063233762979507,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.75750732421875,0.8964675068855286,0.1329229921102523,0.1258754730224609,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.945271611213684,0.1529677957296371,0.6879835724830627,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593817710876465,1.0,1.0,0.0,1.0,-1.449270725250244,1.4492690563201904,1.7384602415404515e-06,1.1099916696548462,0.0,0.0,0.0,22.76448631286621,25.0,51.42743682861328,-0.0,229.72872924804688,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9450836777687072,0.1531625390052795,0.1376559287309646,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563512802124025,0.1582062393426895,0.1497159302234649,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9426019787788392,0.1520583480596542,0.1063233762979507,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.75750732421875,0.8964675068855286,0.1329229921102523,0.1258754730224609,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.945271611213684,0.1529677957296371,0.6879835724830627,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593817710876465,1.0,1.0,0.0,1.0,-1.449270725250244,1.4492690563201904,1.7384602415404515e-06,1.1099916696548462,0.0,0.0,0.0,22.76448631286621,25.0,51.42743682861328,-0.0,229.72872924804688,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9525508880615234,0.1546830981969833,0.1390093117952346,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.96345317363739,0.1597684770822525,0.151178777217865,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497907161712646,0.1534213423728943,0.1072657704353332,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030334949493408,0.1342443972826004,0.127111405134201,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.95029616355896,0.1534040570259094,0.6899000406265259,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604888379573822,1.0,1.0,0.0,1.0,-1.45756733417511,1.4575655460357666,1.7568553403179976e-06,1.1166749000549316,0.0,0.0,0.0,22.73102378845215,43.0,51.42819213867188,-0.0,232.96633911132807,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9525508880615234,0.1546830981969833,0.1390093117952346,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.96345317363739,0.1597684770822525,0.151178777217865,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497907161712646,0.1534213423728943,0.1072657704353332,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030334949493408,0.1342443972826004,0.127111405134201,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.95029616355896,0.1534040570259094,0.6899000406265259,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604888379573822,1.0,1.0,0.0,1.0,-1.45756733417511,1.4575655460357666,1.7568553403179976e-06,1.1166749000549316,0.0,0.0,0.0,22.73102378845215,43.0,51.42819213867188,-0.0,232.96633911132807,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843923807144165,0.1565520912408828,0.1407231986522674,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941978216171265,0.1616986244916916,0.1530334204435348,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817407488822937,0.1551427990198135,0.1084925904870033,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441364765167236,0.1359358578920364,0.1287402212619781,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803642392158508,0.1541933715343475,0.6935952305793762,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683950662612915,1.0,1.0,0.0,1.0,-1.4697116613388062,1.469709873199463,1.7839262227425934e-06,1.1263761520385742,0.0,0.0,0.0,27.18171501159668,61.0,51.42365264892578,-0.0,249.0215606689453,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843923807144165,0.1565520912408828,0.1407231986522674,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941978216171265,0.1616986244916916,0.1530334204435348,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817407488822937,0.1551427990198135,0.1084925904870033,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441364765167236,0.1359358578920364,0.1287402212619781,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803642392158508,0.1541933715343475,0.6935952305793762,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683950662612915,1.0,1.0,0.0,1.0,-1.4697116613388062,1.469709873199463,1.7839262227425934e-06,1.1263761520385742,0.0,0.0,0.0,27.18171501159668,61.0,51.42365264892578,-0.0,249.0215606689453,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212226033210754,0.1589051336050033,0.1430276334285736,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295161128044128,0.1641748994588852,0.1555592566728592,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187999725341797,0.1573857069015503,0.1102004796266555,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838602662086487,0.1381825506687164,0.131047710776329,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161280155181885,0.1555320471525192,0.7004712820053101,289.86932373046875,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810991406440735,1.0,1.0,0.0,1.0,-1.4885826110839844,1.4885808229446411,1.826515358516189e-06,1.1414389610290527,0.0,0.0,0.0,35.203250885009766,49.0,51.53523635864258,-0.0,277.2835998535156,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212226033210754,0.1589051336050033,0.1430276334285736,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295161128044128,0.1641748994588852,0.1555592566728592,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187999725341797,0.1573857069015503,0.1102004796266555,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838602662086487,0.1381825506687164,0.131047710776329,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161280155181885,0.1555320471525192,0.7004712820053101,289.86932373046875,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810991406440735,1.0,1.0,0.0,1.0,-1.4885826110839844,1.4885808229446411,1.826515358516189e-06,1.1414389610290527,0.0,0.0,0.0,35.203250885009766,49.0,51.53523635864258,-0.0,277.2835998535156,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114876747131348,0.1602062433958053,0.1442305445671081,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8199406862258911,0.1655639410018921,0.1569008529186248,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089251518249512,0.1586475670337677,0.1111051589250564,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7741855382919312,0.1394607722759246,0.1322839707136154,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053705096244812,0.1563550531864166,0.7042948007583618,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730407714844,289.8910827636719,1.0,0.2843784987926483,1.0,1.0,0.0,1.0,-1.49879789352417,1.4987961053848269,1.849861746450188e-06,1.1496107578277588,0.0,0.0,0.0,37.29730224609375,49.0,51.62800216674805,-0.0,287.13824462890625,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113676309585571,0.161583736538887,0.145446091890335,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8199002742767334,0.1670429110527038,0.1582701206207275,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087657690048218,0.1599935889244079,0.1120258942246437,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7743641138076782,0.1408314257860183,0.1335503756999969,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044799566268921,0.157269537448883,0.7082573175430298,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792358398437,289.9096984863281,1.0,0.2862635254859924,1.0,1.0,0.0,1.0,-1.5092833042144775,1.5092815160751345,1.8740090581559343e-06,1.1579828262329102,0.0,0.0,0.0,37.88090133666992,37.0,51.686126708984375,-0.0,293.3630065917969,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.830102264881134,0.1645457148551941,0.1479538083076477,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388540148735046,0.170243814587593,0.1611248403787613,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.82755446434021,0.1629130840301513,0.1139419674873352,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944993376731873,0.1438224464654922,0.1362061947584152,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222291469573975,0.1593445390462875,0.7167506814002991,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866215705871582,1.0,1.0,0.0,1.0,-1.531405329704285,1.531403422355652,1.92560332834546e-06,1.17562997341156,0.0,0.0,0.0,35.97865295410156,25.0,51.774532318115234,-0.0,298.58404541015625,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.830102264881134,0.1645457148551941,0.1479538083076477,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388540148735046,0.170243814587593,0.1611248403787613,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.82755446434021,0.1629130840301513,0.1139419674873352,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944993376731873,0.1438224464654922,0.1362061947584152,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222291469573975,0.1593445390462875,0.7167506814002991,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866215705871582,1.0,1.0,0.0,1.0,-1.531405329704285,1.531403422355652,1.92560332834546e-06,1.17562997341156,0.0,0.0,0.0,35.97865295410156,25.0,51.774532318115234,-0.0,298.58404541015625,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801202774047852,0.1677558273077011,0.1505725234746933,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905854225158691,0.1737367510795593,0.164138913154602,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771750330924988,0.1661056578159332,0.1159622222185134,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428084254264832,0.1471132934093475,0.1390292793512344,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696620464324951,0.1617128551006317,0.7260104417800903,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836234271526336,1.0,1.0,0.0,1.0,-1.5550981760025024,1.55509614944458,1.981840341613861e-06,1.1945065259933472,0.0,0.0,0.0,30.94555282592773,25.0,51.839332580566406,-0.0,296.3724670410156,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801202774047852,0.1677558273077011,0.1505725234746933,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905854225158691,0.1737367510795593,0.164138913154602,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771750330924988,0.1661056578159332,0.1159622222185134,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428084254264832,0.1471132934093475,0.1390292793512344,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696620464324951,0.1617128551006317,0.7260104417800903,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836234271526336,1.0,1.0,0.0,1.0,-1.5550981760025024,1.55509614944458,1.981840341613861e-06,1.1945065259933472,0.0,0.0,0.0,30.94555282592773,25.0,51.839332580566406,-0.0,296.3724670410156,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504196643829346,0.1711795330047607,0.1534268409013748,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625868201255798,0.1774877607822418,0.1674421578645706,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470177292823792,0.1695374846458435,0.1181831583380699,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052467942237854,0.1506685465574264,0.1421480923891067,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362977147102356,0.1643371880054474,0.7366377115249634,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827489376068115,1.0,1.0,0.0,1.0,-1.5816580057144165,1.581655979156494,2.046073404926574e-06,1.215624451637268,0.0,0.0,0.0,26.919023513793945,28.0,51.8913688659668,-0.0,298.1156921386719,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504196643829346,0.1711795330047607,0.1534268409013748,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625868201255798,0.1774877607822418,0.1674421578645706,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470177292823792,0.1695374846458435,0.1181831583380699,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052467942237854,0.1506685465574264,0.1421480923891067,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362977147102356,0.1643371880054474,0.7366377115249634,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827489376068115,1.0,1.0,0.0,1.0,-1.5816580057144165,1.581655979156494,2.046073404926574e-06,1.215624451637268,0.0,0.0,0.0,26.919023513793945,28.0,51.8913688659668,-0.0,298.1156921386719,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839574694633484,0.1747601628303527,0.1565507352352142,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.977541208267212,0.1817937642335891,0.1612419784069061,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813076853752136,0.1731550395488739,0.1206334382295608,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437825679779052,0.154434472322464,0.1456011831760406,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710596799850464,0.1671628206968307,0.7488081455230713,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.284024178981781,1.0,1.0,0.0,1.0,-1.5998303890228271,1.5998283624649048,2.090946281896322e-06,1.230221152305603,0.0,0.0,0.0,25.754789352416992,48.0,52.03993606567383,-0.0,303.618408203125,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839574694633484,0.1747601628303527,0.1565507352352142,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.977541208267212,0.1817937642335891,0.1612419784069061,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813076853752136,0.1731550395488739,0.1206334382295608,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437825679779052,0.154434472322464,0.1456011831760406,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710596799850464,0.1671628206968307,0.7488081455230713,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.284024178981781,1.0,1.0,0.0,1.0,-1.5998303890228271,1.5998283624649048,2.090946281896322e-06,1.230221152305603,0.0,0.0,0.0,25.754789352416992,48.0,52.03993606567383,-0.0,303.618408203125,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.983134925365448,0.1766199171543121,0.1581993997097015,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9828951358795166,0.18440842628479,0.1664507836103439,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9805360436439514,0.1750448346138,0.1219339072704315,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.9434786438941956,0.1564076542854309,0.1474384218454361,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.9696084260940552,0.1686657518148422,0.7554112076759338,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.34814453125,290.0774230957031,1.0,0.2880178391933441,1.0,1.0,0.0,1.0,-1.6195770502090454,1.6195749044418335,2.139832758984994e-06,1.2455856800079346,0.0,0.0,0.0,26.368209838867188,48.0,51.64263534545898,-0.0,314.9687194824219,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9701762199401855,0.1785234659910202,0.1599247008562088,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9831322431564332,0.1864188760519027,0.1758544743061065,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9673863649368286,0.1769865900278091,0.1232996061444282,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.928646981716156,0.1584392189979553,0.1493700444698333,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.9547867178916932,0.1702244281768798,0.7624602913856506,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3557434082031,290.0961608886719,1.0,0.2939983904361725,1.0,1.0,0.0,1.0,-1.64850914478302,1.648506999015808,2.213391553596012e-06,1.2686361074447632,0.0,0.0,0.0,27.930294036865234,68.0,51.89557266235352,-0.0,333.2392578125,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717483878135681,0.1823611259460449,0.1636690348386764,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845518827438354,0.1904391348361969,0.1799163371324539,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693929314613342,0.1809266656637191,0.1262771934270858,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8396031260490417,0.1625774949789047,0.1535843163728714,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.857549250125885,0.1733973324298858,0.7781486511230469,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091662526130676,1.0,1.0,0.0,1.0,-1.6822113990783691,1.6822091341018677,2.300842197655584e-06,1.2953141927719116,0.0,0.0,0.0,37.100868225097656,88.0,52.16152191162109,-0.0,377.7427062988281,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717483878135681,0.1823611259460449,0.1636690348386764,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845518827438354,0.1904391348361969,0.1799163371324539,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693929314613342,0.1809266656637191,0.1262771934270858,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8396031260490417,0.1625774949789047,0.1535843163728714,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.857549250125885,0.1733973324298858,0.7781486511230469,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091662526130676,1.0,1.0,0.0,1.0,-1.6822113990783691,1.6822091341018677,2.300842197655584e-06,1.2953141927719116,0.0,0.0,0.0,37.100868225097656,88.0,52.16152191162109,-0.0,377.7427062988281,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104009032249451,0.186292290687561,0.1676122099161148,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217735290527344,0.1947636306285858,0.1843966096639633,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084810376167297,0.1849935352802276,0.1294330358505249,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804450988769531,0.1668661236763,0.1580626815557479,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962594032287598,0.1767004132270813,0.7949928045272827,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3280014395713806,1.0,1.0,0.0,1.0,-1.7217134237289429,1.721711039543152,2.4059615952864988e-06,1.3265246152877808,0.0,0.0,0.0,49.649559020996094,76.0,52.19411849975586,-0.0,436.613037109375,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104009032249451,0.186292290687561,0.1676122099161148,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217735290527344,0.1947636306285858,0.1843966096639633,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084810376167297,0.1849935352802276,0.1294330358505249,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804450988769531,0.1668661236763,0.1580626815557479,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962594032287598,0.1767004132270813,0.7949928045272827,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3280014395713806,1.0,1.0,0.0,1.0,-1.7217134237289429,1.721711039543152,2.4059615952864988e-06,1.3265246152877808,0.0,0.0,0.0,49.649559020996094,76.0,52.19411849975586,-0.0,436.613037109375,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961768507957458,0.1903328150510788,0.1713821291923523,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085649609565735,0.1993151903152465,0.1888253688812255,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944850325584412,0.1891946345567703,0.1324737071990966,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680729031562805,0.1713073253631591,0.1624042093753814,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815849781036377,0.1801390498876571,0.8111095428466797,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378096222877502,1.0,1.0,0.0,1.0,-1.759773850440979,1.7597713470458984,2.509982323317672e-06,1.3565925359725952,0.0,0.0,0.0,55.23259353637695,64.0,52.2257194519043,-0.0,476.3092651367188,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961768507957458,0.1903328150510788,0.1713821291923523,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085649609565735,0.1993151903152465,0.1888253688812255,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944850325584412,0.1891946345567703,0.1324737071990966,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680729031562805,0.1713073253631591,0.1624042093753814,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815849781036377,0.1801390498876571,0.8111095428466797,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378096222877502,1.0,1.0,0.0,1.0,-1.759773850440979,1.7597713470458984,2.509982323317672e-06,1.3565925359725952,0.0,0.0,0.0,55.23259353637695,64.0,52.2257194519043,-0.0,476.3092651367188,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.806577205657959,0.1945394277572631,0.1750710755586624,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.818972110748291,0.2040968537330627,0.1932384371757507,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051555156707764,0.1935770362615585,0.1354628801345825,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792230248451233,0.1759427338838577,0.1666889488697052,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912461161613464,0.1837568879127502,0.8268879652023315,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420394659042358,1.0,1.0,0.0,1.0,-1.7971811294555664,1.7971785068511963,2.6147467906412203e-06,1.38607919216156,0.0,0.0,0.0,54.95790863037109,52.0,52.18658828735352,-0.0,499.2539367675781,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.806577205657959,0.1945394277572631,0.1750710755586624,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.818972110748291,0.2040968537330627,0.1932384371757507,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051555156707764,0.1935770362615585,0.1354628801345825,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792230248451233,0.1759427338838577,0.1666889488697052,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912461161613464,0.1837568879127502,0.8268879652023315,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420394659042358,1.0,1.0,0.0,1.0,-1.7971811294555664,1.7971785068511963,2.6147467906412203e-06,1.38607919216156,0.0,0.0,0.0,54.95790863037109,52.0,52.18658828735352,-0.0,499.2539367675781,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181449770927429,0.1967091560363769,0.1769149303436279,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8304827213287354,0.2065721005201339,0.1954625397920608,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8169417381286621,0.1958405822515487,0.1369609981775283,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7916355729103088,0.1783376932144165,0.1688406765460968,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029708862304688,0.1856385618448257,0.8347994089126587,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163818359375,290.2657165527344,1.0,0.3426575362682342,1.0,1.0,0.0,1.0,-1.815947771072388,1.8159451484680176,2.668253046067548e-06,1.400854229927063,0.0,0.0,0.0,53.24749755859375,52.0,52.163421630859375,-0.0,506.2136840820313,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8337792158126831,0.1989235132932663,0.1787675023078918,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8467647433280945,0.209102600812912,0.1977062225341797,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8327078223228455,0.1981531232595443,0.1384688317775726,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088817000389099,0.1807850450277328,0.171008750796318,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.818886399269104,0.1875704228878021,0.8427777290344238,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42291259765625,290.28448486328125,1.0,0.3425314128398895,1.0,1.0,0.0,1.0,-1.83486008644104,1.8348573446273804,2.722812041611178e-06,1.4157321453094482,0.0,0.0,0.0,50.7147102355957,40.0,52.14094161987305,-0.0,510.8111877441406,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
