time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385620,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862444162368774,0.2034832686185836,0.1825171858072281,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019163846969604,0.2143248915672302,0.2022693008184433,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853272199630737,0.2029235363006591,0.1415287107229232,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8594027161598206,0.1858358830213546,0.1754147708415985,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685445189476013,0.1915831416845321,0.8590354323387146,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406312465667724,1.0,1.0,0.0,1.0,-1.8733279705047607,1.873325228691101,2.8357528663036646e-06,1.445959210395813,0.0,0.0,0.0,43.7213020324707,28.0,52.10186767578125,-0.0,514.4818115234375,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862444162368774,0.2034832686185836,0.1825171858072281,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019163846969604,0.2143248915672302,0.2022693008184433,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853272199630737,0.2029235363006591,0.1415287107229232,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8594027161598206,0.1858358830213546,0.1754147708415985,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685445189476013,0.1915831416845321,0.8590354323387146,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406312465667724,1.0,1.0,0.0,1.0,-1.8733279705047607,1.873325228691101,2.8357528663036646e-06,1.445959210395813,0.0,0.0,0.0,43.7213020324707,28.0,52.10186767578125,-0.0,514.4818115234375,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844977855682372,0.2081968635320663,0.1863940209150314,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900185465812684,0.2198220044374466,0.2003099918365478,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839723110198976,0.2078686505556106,0.1447016298770904,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575479030609132,0.1910765618085861,0.1799879670143127,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660841822624208,0.1957755833864212,0.876042366027832,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369318842887878,1.0,1.0,0.0,1.0,-1.90376877784729,1.9037657976150515,2.927959485532483e-06,1.4705373048782349,0.0,0.0,0.0,35.91946029663086,48.0,52.50455474853516,-0.0,510.4830322265625,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844977855682372,0.2081968635320663,0.1863940209150314,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900185465812684,0.2198220044374466,0.2003099918365478,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839723110198976,0.2078686505556106,0.1447016298770904,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575479030609132,0.1910765618085861,0.1799879670143127,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660841822624208,0.1957755833864212,0.876042366027832,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369318842887878,1.0,1.0,0.0,1.0,-1.90376877784729,1.9037657976150515,2.927959485532483e-06,1.4705373048782349,0.0,0.0,0.0,35.91946029663086,48.0,52.50455474853516,-0.0,510.4830322265625,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9891034364700316,0.2130280286073684,0.1906930357217788,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794059991836548,0.2275613397359848,0.1939714252948761,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889314770698548,0.2129609435796737,0.1482212394475937,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647987484931946,0.196482703089714,0.1850464642047882,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711267948150636,0.2001318484544754,0.8953285813331604,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425886034965515,1.0,1.0,0.0,1.0,-1.9312148094177248,1.9312118291854856,3.0107084967312403e-06,1.4914162158966064,0.0,0.0,0.0,36.71588516235352,68.0,51.78893280029297,-0.0,533.0620727539062,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9891034364700316,0.2130280286073684,0.1906930357217788,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794059991836548,0.2275613397359848,0.1939714252948761,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889314770698548,0.2129609435796737,0.1482212394475937,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647987484931946,0.196482703089714,0.1850464642047882,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711267948150636,0.2001318484544754,0.8953285813331604,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425886034965515,1.0,1.0,0.0,1.0,-1.9312148094177248,1.9312118291854856,3.0107084967312403e-06,1.4914162158966064,0.0,0.0,0.0,36.71588516235352,68.0,51.78893280029297,-0.0,533.0620727539062,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.980124533176422,0.2180211842060089,0.1951798647642135,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945644736289978,0.234132632613182,0.2167908847332,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803264737129213,0.2182516455650329,0.1519119590520858,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557198882102966,0.2021095305681228,0.1903575360774994,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.960500955581665,0.2047084122896194,0.9158258438110352,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563918471336365,1.0,1.0,0.0,1.0,-2.004599571228028,2.00459623336792,3.2399786960013444e-06,1.5483180284500122,0.0,0.0,0.0,39.94390106201172,88.0,51.69361877441406,-0.0,595.9474487304688,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.980124533176422,0.2180211842060089,0.1951798647642135,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945644736289978,0.234132632613182,0.2167908847332,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803264737129213,0.2182516455650329,0.1519119590520858,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557198882102966,0.2021095305681228,0.1903575360774994,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.960500955581665,0.2047084122896194,0.9158258438110352,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563918471336365,1.0,1.0,0.0,1.0,-2.004599571228028,2.00459623336792,3.2399786960013444e-06,1.5483180284500122,0.0,0.0,0.0,39.94390106201172,88.0,51.69361877441406,-0.0,595.9474487304688,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9385318756103516,0.220526784658432,0.1975872069597244,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.9628421068191528,0.2364132851362228,0.2231366634368896,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9390360116958618,0.2209193855524063,0.1538941115140915,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.912055253982544,0.2049533128738403,0.1932059526443481,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.9159865975379944,0.2070170640945434,0.9269603490829468,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4903869628906,290.4530334472656,1.0,0.3651572465896606,1.0,1.0,0.0,1.0,-2.0342588424682617,2.0342555046081543,3.3361768601025688e-06,1.5718982219696045,0.0,0.0,0.0,44.90010452270508,88.0,52.34295272827149,-0.0,635.8712158203125,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8941769003868103,0.2230345159769058,0.2000439763069152,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.916356921195984,0.2388889789581298,0.2256187051534652,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8948304057121277,0.223598375916481,0.1559210419654846,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8726393580436707,0.2078132778406143,0.1961197108030319,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.875184953212738,0.2093337476253509,0.9383667707443236,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4931945800781,290.4718933105469,1.0,0.3745664060115814,1.0,1.0,0.0,1.0,-2.059821605682373,2.0598182678222656,3.419731910980772e-06,1.5918439626693726,0.0,0.0,0.0,51.29397964477539,108.0,52.32651519775391,-0.0,678.61474609375,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351566195487976,0.2280897945165634,0.20506651699543,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533946871757507,0.2443096041679382,0.2311230450868606,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8361075520515442,0.229021742939949,0.1600778847932815,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180848956108093,0.2136124074459076,0.2021000683307647,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.818928599357605,0.2140295654535293,0.9618187546730042,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950133919715881,1.0,1.0,0.0,1.0,-2.1128032207489014,2.112799644470215,3.5964274047728395e-06,1.6331474781036377,0.0,0.0,0.0,66.29270935058594,96.0,52.22426223754883,-0.0,776.7485961914062,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351566195487976,0.2280897945165634,0.20506651699543,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533946871757507,0.2443096041679382,0.2311230450868606,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8361075520515442,0.229021742939949,0.1600778847932815,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180848956108093,0.2136124074459076,0.2021000683307647,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.818928599357605,0.2140295654535293,0.9618187546730042,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950133919715881,1.0,1.0,0.0,1.0,-2.1128032207489014,2.112799644470215,3.5964274047728395e-06,1.6331474781036377,0.0,0.0,0.0,66.29270935058594,96.0,52.22426223754883,-0.0,776.7485961914062,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.825348436832428,0.2332270294427871,0.2098188698291778,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433289527893066,0.2501393556594848,0.2367166131734848,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266847729682922,0.2345519214868545,0.1640443801879882,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094688057899475,0.2195315957069397,0.2078370451927185,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089649081230164,0.2188289761543274,0.9840371012687684,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061116576194763,1.0,1.0,0.0,1.0,-2.16357159614563,2.163568019866944,3.7702770896430593e-06,1.6727352142333984,0.0,0.0,0.0,72.45244598388672,84.0,52.19053268432617,-0.0,844.9755859375,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.825348436832428,0.2332270294427871,0.2098188698291778,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433289527893066,0.2501393556594848,0.2367166131734848,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266847729682922,0.2345519214868545,0.1640443801879882,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094688057899475,0.2195315957069397,0.2078370451927185,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089649081230164,0.2188289761543274,0.9840371012687684,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061116576194763,1.0,1.0,0.0,1.0,-2.16357159614563,2.163568019866944,3.7702770896430593e-06,1.6727352142333984,0.0,0.0,0.0,72.45244598388672,84.0,52.19053268432617,-0.0,844.9755859375,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376194834709167,0.2385121285915374,0.2144369781017303,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.8567835092544556,0.2562777996063232,0.2423500418663025,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8394029140472412,0.2402446419000625,0.1679174304008484,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230689764022827,0.2256213277578354,0.2134555131196975,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213130235671997,0.2237864136695861,1.0056346654891968,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118504822254181,1.0,1.0,0.0,1.0,-2.213225841522217,2.213222026824951,3.944452600990189e-06,1.7113780975341797,0.0,0.0,0.0,71.81683349609375,72.0,52.108280181884766,-0.0,889.4848022460938,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376194834709167,0.2385121285915374,0.2144369781017303,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.8567835092544556,0.2562777996063232,0.2423500418663025,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8394029140472412,0.2402446419000625,0.1679174304008484,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230689764022827,0.2256213277578354,0.2134555131196975,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213130235671997,0.2237864136695861,1.0056346654891968,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118504822254181,1.0,1.0,0.0,1.0,-2.213225841522217,2.213222026824951,3.944452600990189e-06,1.7113780975341797,0.0,0.0,0.0,71.81683349609375,72.0,52.108280181884766,-0.0,889.4848022460938,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682518601417542,0.2439562976360321,0.2190315127372741,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899689316749573,0.2626688778400421,0.2480589747428894,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706817030906677,0.2461132705211639,0.1717832237482071,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.853622317314148,0.231896162033081,0.2190723866224289,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504183292388916,0.2289192825555801,1.0271799564361572,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142376482486725,1.0,1.0,0.0,1.0,-2.262871265411377,2.262866973876953,4.1227203837479465e-06,1.7499679327011108,0.0,0.0,0.0,66.83798217773438,60.0,52.03691864013672,-0.0,919.0108642578124,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682518601417542,0.2439562976360321,0.2190315127372741,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899689316749573,0.2626688778400421,0.2480589747428894,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706817030906677,0.2461132705211639,0.1717832237482071,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.853622317314148,0.231896162033081,0.2190723866224289,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504183292388916,0.2289192825555801,1.0271799564361572,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142376482486725,1.0,1.0,0.0,1.0,-2.262871265411377,2.262866973876953,4.1227203837479465e-06,1.7499679327011108,0.0,0.0,0.0,66.83798217773438,60.0,52.03691864013672,-0.0,919.0108642578124,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928837180137634,0.2467372417449951,0.2213378250598907,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9167200922966005,0.2659485340118408,0.2509489059448242,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956835865974426,0.2491138726472854,0.1737280637025833,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.878010630607605,0.2351039201021194,0.2219006121158599,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.873876690864563,0.2315529435873031,1.0380325317382812,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146199524402618,1.0,1.0,0.0,1.0,-2.287882328033448,2.2878780364990234,4.214090040477458e-06,1.7693939208984375,0.0,0.0,0.0,63.19911956787109,60.0,52.0072021484375,-0.0,929.883544921875,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.928455412387848,0.2495560646057129,0.2236562967300415,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9551790952682496,0.269280195236206,0.2538656890392303,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.932041585445404,0.2521578967571258,0.1756860464811325,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118670225143432,0.2383580505847931,0.2247493267059326,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064593315124512,0.2342311143875122,1.0489740371704102,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146375954151153,1.0,1.0,0.0,1.0,-2.3130877017974854,2.313083410263061,4.307224571675761e-06,1.7889615297317505,0.0,0.0,0.0,58.98816680908203,48.0,51.98134613037109,-0.0,938.8810424804688,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966499209403992,0.2552480697631836,0.2284614741802215,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962618947029114,0.2766522169113159,0.2401988804340362,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978473782539368,0.2583354413509369,0.178575113415718,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856909513473512,0.2449480295181274,0.2306489646434784,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798370599746704,0.2396643757820129,1.0717934370040894,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128433465957641,1.0,1.0,0.0,1.0,-2.3404014110565186,2.3403971195220947,4.4104422158852685e-06,1.8107638359069824,0.0,0.0,0.0,52.31954956054688,68.0,52.417476654052734,-0.0,940.4017333984376,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966499209403992,0.2552480697631836,0.2284614741802215,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962618947029114,0.2766522169113159,0.2401988804340362,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978473782539368,0.2583354413509369,0.178575113415718,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856909513473512,0.2449480295181274,0.2306489646434784,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798370599746704,0.2396643757820129,1.0717934370040894,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128433465957641,1.0,1.0,0.0,1.0,-2.3404014110565186,2.3403971195220947,4.4104422158852685e-06,1.8107638359069824,0.0,0.0,0.0,52.31954956054688,68.0,52.417476654052734,-0.0,940.4017333984376,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996403157711029,0.2616525888442993,0.2286988049745559,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963899850845336,0.2860675156116485,0.2408178895711898,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963899850845336,0.2655695676803589,0.1778672784566879,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923458695411682,0.2517091631889343,0.2369634360074997,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857564568519592,0.2452800124883651,1.0966047048568726,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200463891029358,1.0,1.0,0.0,1.0,-2.377959966659546,2.377955436706543,4.551642177830217e-06,1.8392083644866943,0.0,0.0,0.0,53.53031539916992,88.0,51.41114044189453,-0.0,984.5151977539062,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996403157711029,0.2616525888442993,0.2286988049745559,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963899850845336,0.2860675156116485,0.2408178895711898,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963899850845336,0.2655695676803589,0.1778672784566879,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923458695411682,0.2517091631889343,0.2369634360074997,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857564568519592,0.2452800124883651,1.0966047048568726,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200463891029358,1.0,1.0,0.0,1.0,-2.377959966659546,2.377955436706543,4.551642177830217e-06,1.8392083644866943,0.0,0.0,0.0,53.53031539916992,88.0,51.41114044189453,-0.0,984.5151977539062,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.758544921875,0.9984628558158876,0.2663253247737884,0.2372190654277801,297.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.758544921875,0.9978854060173036,0.2926585078239441,0.2491993308067321,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.758544921875,0.9978854060173036,0.270811915397644,0.1840577721595764,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7585144042969,0.9903420805931092,0.2568729221820831,0.2418284565210342,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.75848388671875,0.9827926158905028,0.2496014386415481,1.115912675857544,290.75885009765625,289.1115417480469,290.7939147949219,289.1417541503906,290.7930908203125,297.5961303710937,290.76104736328125,1.0,0.4305116236209869,1.0,1.0,0.0,1.0,-2.434705972671509,2.4347012042999268,4.770705345435999e-06,1.882888913154602,0.9613937735557556,0.9613937735557556,0.0,56.24906921386719,88.0,51.38713073730469,-0.0,1057.3560791015625,1.0,283.1597900390625,287.84234619140625,290.3927917480469,290.7427978515625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.0,4.392939340696405e-21,2.1964696703482024e-21,2.1964696703482024e-21,0.0,0.0,-0.0,3.309501335024834e-05,0.0,-0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1845703125,0.9968371391296388,0.2674181759357452,0.2396925985813141,297.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1834411621094,0.9985799789428712,0.2945400774478912,0.2542464733123779,297.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1833801269531,0.998669445514679,0.2722045481204986,0.1878564655780792,297.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1918640136719,0.987641453742981,0.2584590315818786,0.2435316741466522,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1977233886719,0.9795961976051332,0.2509011626243591,1.1226922273635864,290.1257019042969,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5975341796875,289.6939392089844,1.0,0.435007095336914,1.0,1.0,0.0,1.0,-2.4585139751434326,2.4585089683532715,4.86432645629975e-06,1.901280760765076,0.9583697319030762,0.9583697319030762,0.0,57.60894012451172,108.0,6454.1259765625,-0.0,1089.7783203125,1.0,283.19970703125,290.5227966308594,290.5188903808594,291.1654968261719,293.1499938964844,293.1499938964844,283.1499938964844,1696.0765380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7674651145935059,0.7674785256385803,1.1145244371846277e-07,3.5450778007507324,3.545069694519043,8.184204489225522e-06,0.0,0.0,-0.0,4309.193359375,0.0,16.602699279785156,1641.4140625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2647705078125,0.8694665431976318,0.2561440467834472,0.2343016564846038,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26202392578125,0.9028339385986328,0.2875923216342926,0.2755232751369476,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2640686035156,0.8776347637176514,0.2644007503986358,0.1873545497655868,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.26519775390625,0.8649418950080872,0.2537504732608795,0.242907628417015,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.26611328125,0.8556005358695984,0.2450724244117736,1.1149039268493652,287.2571716308594,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4712829589844,287.2177429199219,1.0,0.4510423541069031,1.0,1.0,0.0,1.0,-2.467032194137573,2.467027187347412,4.901433385384735e-06,1.9096243381500244,0.90851628780365,0.90851628780365,0.0,77.70947265625,128.0,15323.7841796875,-0.0,1183.9210205078125,1.0,283.1706237792969,286.593994140625,292.48175048828125,293.2734375,293.1499938964844,293.1499938964844,283.1499938964844,3387.02099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0641181394457817,1.0,0.0,0.0,1.1356933116912842,1.1356956958770752,8.616739677336228e-08,3.6897761821746826,3.6897690296173096,7.322118108277209e-06,0.0,0.0,-0.0,4500.70654296875,0.0,45.96132278442383,1683.5521240234375,0.0,0.0,0.2917184233665466,1.0,0.0,3.0,1.0,0.0
12387240,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2647705078125,0.8694665431976318,0.2561440467834472,0.2343016564846038,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26202392578125,0.9028339385986328,0.2875923216342926,0.2755232751369476,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2640686035156,0.8776347637176514,0.2644007503986358,0.1873545497655868,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.26519775390625,0.8649418950080872,0.2537504732608795,0.242907628417015,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.26611328125,0.8556005358695984,0.2450724244117736,1.1149039268493652,287.2571716308594,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4712829589844,287.2177429199219,1.0,0.4510423541069031,1.0,1.0,0.0,1.0,-2.467032194137573,2.467027187347412,4.901433385384735e-06,1.9096243381500244,0.90851628780365,0.90851628780365,0.0,77.70947265625,128.0,15323.7841796875,-0.0,1183.9210205078125,1.0,283.1706237792969,286.593994140625,292.48175048828125,293.2734375,293.1499938964844,293.1499938964844,283.1499938964844,3387.02099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0641181394457817,1.0,0.0,0.0,1.1356933116912842,1.1356956958770752,8.616739677336228e-08,3.6897761821746826,3.6897690296173096,7.322118108277209e-06,0.0,0.0,-0.0,4500.70654296875,0.0,45.96132278442383,1683.5521240234375,0.0,0.0,0.2917184233665466,1.0,0.0,3.0,1.0,0.0
12387300,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.91064453125,0.8182268142700195,0.2506504952907562,0.229465365409851,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084167480469,0.8491321206092834,0.2835029065608978,0.2719391882419586,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90997314453125,0.827044665813446,0.2602908015251159,0.1847080886363983,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107360839844,0.817104160785675,0.2508002817630768,0.2405898571014404,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.8075951933860779,0.2413709163665771,1.1008323431015017,286.9047241210937,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.41192626953125,286.87457275390625,1.0,0.4569647014141083,1.0,1.0,0.0,1.0,-2.434041738510132,2.43403697013855,4.771206477016676e-06,1.8840152025222776,0.8914193511009216,0.8914193511009216,0.0,91.6359634399414,128.0,17153.109375,-0.0,1203.3212890625,1.0,283.1609802246094,286.2574768066406,293.3475036621094,294.2294311523437,293.1499938964844,293.1499938964844,283.1499938964844,5165.291015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2240582406520843,1.0,0.0,0.0,1.3763235807418823,1.3763269186019895,1.2640069257940922e-07,3.68986701965332,3.689859628677368,7.321484190470073e-06,0.0,0.0,-0.0,4778.42529296875,0.0,82.33137512207031,1683.568603515625,0.0,0.0,0.3484541475772857,1.0,0.0,3.0,1.0,0.0
12387360,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.65289306640625,0.7828320264816284,0.2463796883821487,0.2255901098251342,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6511535644531,0.8164188861846924,0.280271977186203,0.2690164446830749,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6523132324219,0.7934813499450684,0.2569873929023742,0.1825144439935684,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65283203125,0.7839721441268921,0.2483584433794021,0.2385706603527069,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6534118652344,0.7734723687171936,0.238098919391632,1.08770489692688,286.6484375,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3617553710937,286.62603759765625,1.0,0.462458461523056,1.0,1.0,0.0,1.0,-2.4050328731536865,2.405028343200684,4.658044872485334e-06,1.861417531967163,0.8728626370429993,0.8728626370429993,0.0,104.11913299560548,116.0,18369.841796875,-0.0,1220.811767578125,1.0,283.1552429199219,286.0184936523437,293.6449890136719,294.96600341796875,293.1499938964844,293.1499938964844,283.1499938964844,7062.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938629031181335,1.0,0.0,0.0,1.5736932754516602,1.573697805404663,1.6524714396837228e-07,3.6898694038391113,3.6898622512817374,7.321466455323389e-06,0.0,0.0,-0.0,4896.3916015625,0.0,124.0707550048828,1683.5689697265625,0.0,265.0324401855469,0.3942528963088989,1.0,0.0,3.0,1.0,0.0
12387420,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35186767578125,0.7566198110580444,0.2409707456827163,0.2202538251876831,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509216308594,0.7912294864654541,0.2762018144130707,0.2648705840110779,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515319824219,0.7681334614753723,0.2526983618736267,0.1793136000633239,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35174560546875,0.7603814601898193,0.2451983243227005,0.235474556684494,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.35211181640625,0.7487990856170654,0.2332122027873993,1.0653510093688965,286.349609375,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2929382324219,286.33843994140625,1.0,0.4629515409469604,1.0,1.0,0.0,1.0,-2.3592076301574707,2.359203100204468,4.482130407268414e-06,1.825705647468567,0.8361077904701233,0.8361077904701233,0.0,113.69995880126952,104.0,19605.212890625,-0.0,1206.580322265625,1.0,283.15093994140625,285.7438659667969,293.1271057128906,294.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,10637.4560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907456278800964,1.0,0.0,0.0,1.828083872795105,1.8280901908874512,2.229901241435073e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4819.9033203125,0.0,198.6402587890625,1683.569091796875,0.0,878.5769653320312,0.4608200192451477,1.0,0.0,3.0,1.0,0.0
12387480,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35186767578125,0.7566198110580444,0.2409707456827163,0.2202538251876831,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509216308594,0.7912294864654541,0.2762018144130707,0.2648705840110779,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515319824219,0.7681334614753723,0.2526983618736267,0.1793136000633239,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35174560546875,0.7603814601898193,0.2451983243227005,0.235474556684494,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.35211181640625,0.7487990856170654,0.2332122027873993,1.0653510093688965,286.349609375,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2929382324219,286.33843994140625,1.0,0.4629515409469604,1.0,1.0,0.0,1.0,-2.3592076301574707,2.359203100204468,4.482130407268414e-06,1.825705647468567,0.8361077904701233,0.8361077904701233,0.0,113.69995880126952,104.0,19605.212890625,-0.0,1206.580322265625,1.0,283.15093994140625,285.7438659667969,293.1271057128906,294.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,10637.4560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907456278800964,1.0,0.0,0.0,1.828083872795105,1.8280901908874512,2.229901241435073e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4819.9033203125,0.0,198.6402587890625,1683.569091796875,0.0,878.5769653320312,0.4608200192451477,1.0,0.0,3.0,1.0,0.0
12387540,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2036437988281,0.7539156079292297,0.2384637594223022,0.2174284011125564,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032470703125,0.78968346118927,0.2746700644493103,0.2628670036792755,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2034912109375,0.7662222385406494,0.2508808374404907,0.1776456087827682,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035827636719,0.7592480182647705,0.2440980523824691,0.2339653670787811,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037658691406,0.7459443807601929,0.2304488718509674,1.0506384372711182,286.20269775390625,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2566833496094,286.197998046875,1.0,0.4584687650203705,1.0,1.0,0.0,1.0,-2.3319010734558105,2.3318967819213867,4.378843186714221e-06,1.8043452501297,0.7990900278091431,0.7990900278091431,0.0,112.5542221069336,92.0,20164.662109375,-0.0,1170.96875,1.0,283.150146484375,285.6093139648437,292.51129150390625,294.2889709472656,293.1499938964844,293.1499938964844,283.1499938964844,14038.2041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453557014465332,1.0,0.0,0.0,1.9687858819961548,1.968793511390686,2.586368168522313e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4689.98046875,0.0,254.9892578125,1683.569091796875,0.0,1209.1077880859375,0.4982481300830841,1.0,0.0,3.0,1.0,0.0
12387600,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2036437988281,0.7539156079292297,0.2384637594223022,0.2174284011125564,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032470703125,0.78968346118927,0.2746700644493103,0.2628670036792755,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2034912109375,0.7662222385406494,0.2508808374404907,0.1776456087827682,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035827636719,0.7592480182647705,0.2440980523824691,0.2339653670787811,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037658691406,0.7459443807601929,0.2304488718509674,1.0506384372711182,286.20269775390625,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2566833496094,286.197998046875,1.0,0.4584687650203705,1.0,1.0,0.0,1.0,-2.3319010734558105,2.3318967819213867,4.378843186714221e-06,1.8043452501297,0.7990900278091431,0.7990900278091431,0.0,112.5542221069336,92.0,20164.662109375,-0.0,1170.96875,1.0,283.150146484375,285.6093139648437,292.51129150390625,294.2889709472656,293.1499938964844,293.1499938964844,283.1499938964844,14038.2041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453557014465332,1.0,0.0,0.0,1.9687858819961548,1.968793511390686,2.586368168522313e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4689.98046875,0.0,254.9892578125,1683.569091796875,0.0,1209.1077880859375,0.4982481300830841,1.0,0.0,3.0,1.0,0.0
