time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387660,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581115722656,0.7629521489143372,0.2374679744243621,0.2160480767488479,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1580810546875,0.8007468581199646,0.2745992243289947,0.2622907757759094,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581115722656,0.7763582468032837,0.2504631578922272,0.1769882887601852,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581115722656,0.769742488861084,0.2442411631345749,0.2336318045854568,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581420898437,0.7542288899421692,0.2290419638156891,1.0419944524765017,286.1580505371094,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.23883056640625,286.15771484375,1.0,0.4515599012374878,1.0,1.0,0.0,1.0,-2.3179690837860107,2.317964792251587,4.326621819927823e-06,1.7934414148330688,0.7628207206726074,0.7628207206726074,0.0,105.86235809326172,80.0,20286.857421875,-0.0,1128.953125,1.0,283.1500244140625,285.5694274902344,292.2200927734375,293.9057006835937,293.1499938964844,293.1499938964844,283.1499938964844,16860.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387454271316528,1.0,0.0,0.0,2.00449538230896,2.0045034885406494,2.681041166852083e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4619.083984375,0.0,278.6031799316406,1683.569091796875,0.0,1164.977783203125,0.5111821293830872,1.0,0.0,3.0,1.0,0.0
12387720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581115722656,0.7629521489143372,0.2374679744243621,0.2160480767488479,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1580810546875,0.8007468581199646,0.2745992243289947,0.2622907757759094,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581115722656,0.7763582468032837,0.2504631578922272,0.1769882887601852,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581115722656,0.769742488861084,0.2442411631345749,0.2336318045854568,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581420898437,0.7542288899421692,0.2290419638156891,1.0419944524765017,286.1580505371094,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.23883056640625,286.15771484375,1.0,0.4515599012374878,1.0,1.0,0.0,1.0,-2.3179690837860107,2.317964792251587,4.326621819927823e-06,1.7934414148330688,0.7628207206726074,0.7628207206726074,0.0,105.86235809326172,80.0,20286.857421875,-0.0,1128.953125,1.0,283.1500244140625,285.5694274902344,292.2200927734375,293.9057006835937,293.1499938964844,293.1499938964844,283.1499938964844,16860.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387454271316528,1.0,0.0,0.0,2.00449538230896,2.0045034885406494,2.681041166852083e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4619.083984375,0.0,278.6031799316406,1683.569091796875,0.0,1164.977783203125,0.5111821293830872,1.0,0.0,3.0,1.0,0.0
12387780,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.7802745699882507,0.2372736632823944,0.215358018875122,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822204589844,0.819524884223938,0.2753176093101501,0.2624278366565704,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.7948915958404541,0.2507958710193634,0.1768268644809723,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.7885550856590271,0.2450654804706573,0.2338903099298477,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.7705288529396057,0.2284029573202133,1.036584734916687,286.1824951171875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2306213378906,286.185302734375,1.0,0.443434476852417,1.0,1.0,0.0,1.0,-2.310918092727661,2.3109138011932373,4.3002837628591806e-06,1.787904143333435,0.7280038595199585,0.7280038595199585,0.0,96.49421691894533,68.0,20106.275390625,-0.0,1084.3206787109375,1.0,283.1499938964844,285.5938720703125,292.1517639160156,293.7662658691406,293.1499938964844,293.1499938964844,283.1499938964844,18942.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182796359062195,1.0,0.0,0.0,1.9607168436050413,1.9607253074646,2.565211332239415e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4590.21142578125,0.0,272.0396728515625,1683.569091796875,0.0,1035.2584228515625,0.5056813955307007,1.0,0.0,3.0,1.0,0.0
12387840,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.7802745699882507,0.2372736632823944,0.215358018875122,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822204589844,0.819524884223938,0.2753176093101501,0.2624278366565704,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.7948915958404541,0.2507958710193634,0.1768268644809723,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.7885550856590271,0.2450654804706573,0.2338903099298477,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.7705288529396057,0.2284029573202133,1.036584734916687,286.1824951171875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2306213378906,286.185302734375,1.0,0.443434476852417,1.0,1.0,0.0,1.0,-2.310918092727661,2.3109138011932373,4.3002837628591806e-06,1.787904143333435,0.7280038595199585,0.7280038595199585,0.0,96.49421691894533,68.0,20106.275390625,-0.0,1084.3206787109375,1.0,283.1499938964844,285.5938720703125,292.1517639160156,293.7662658691406,293.1499938964844,293.1499938964844,283.1499938964844,18942.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182796359062195,1.0,0.0,0.0,1.9607168436050413,1.9607253074646,2.565211332239415e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4590.21142578125,0.0,272.0396728515625,1683.569091796875,0.0,1035.2584228515625,0.5056813955307007,1.0,0.0,3.0,1.0,0.0
12387900,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135925292969,0.7922359108924866,0.2374308854341507,0.2152274698019027,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21392822265625,0.831384003162384,0.2759259641170501,0.2627170979976654,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137145996094,0.8073546290397644,0.251202255487442,0.1769019961357116,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.8012163043022156,0.2457028031349182,0.2342140078544616,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134704589844,0.7819643616676331,0.2283326834440231,1.0349206924438477,286.21435546875,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2293395996094,286.2183532714844,1.0,0.4391476511955261,1.0,1.0,0.0,1.0,-2.309586524963379,2.309582233428955,4.295288817957044e-06,1.7868409156799316,0.7113156318664551,0.7113156318664551,0.0,91.1983413696289,68.0,19932.431640625,-0.0,1062.045654296875,1.0,283.1499938964844,285.6241455078125,292.1571655273437,293.7461242675781,293.1499938964844,293.1499938964844,283.1499938964844,19695.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089451313018799,1.0,0.0,0.0,1.917613625526428,1.9176219701766968,2.453666922974662e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4582.033203125,0.0,260.6894226074219,1683.569091796875,0.0,979.7422485351562,0.498026579618454,1.0,0.0,3.0,1.0,0.0
12387960,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557067871094,0.8066521883010864,0.2377359271049499,0.2152245938777923,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25616455078125,0.8456839919090271,0.2766790390014648,0.263137549161911,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558898925781,0.8213913440704346,0.2517488300800323,0.17707060277462,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558288574219,0.8158668875694275,0.2464735507965088,0.2346569001674652,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555847167969,0.7959297299385071,0.2284085750579834,1.0338847637176514,286.2566833496094,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.22955322265625,286.26171875,1.0,0.4347917437553406,1.0,1.0,0.0,1.0,-2.309576272964477,2.3095719814300537,4.29519968747627e-06,1.786804437637329,0.6951815485954285,0.6951815485954285,0.0,85.62650299072266,56.0,19715.31640625,-0.0,1040.1114501953125,1.0,283.1499938964844,285.6638488769531,292.1727600097656,293.7403564453125,293.1499938964844,293.1499938964844,283.1499938964844,20268.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010795831680298,1.0,0.0,0.0,1.8647693395614624,1.8647775650024407,2.320297198821209e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4574.564453125,0.0,246.00601196289065,1683.569091796875,0.0,934.8283081054688,0.488118827342987,1.0,0.0,3.0,1.0,0.0
12388020,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36474609375,0.8420663475990295,0.2387325316667556,0.2155585289001464,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3653564453125,0.8855534195899963,0.2785638570785522,0.2643278837203979,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.364990234375,0.8579280972480774,0.2532098591327667,0.1776578575372696,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648986816406,0.8524636030197144,0.2483679950237274,0.2358654290437698,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.36456298828125,0.831316351890564,0.2289438396692276,1.0334941148757937,286.3660583496094,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23358154296875,286.37261962890625,1.0,0.4260275065898895,1.0,1.0,0.0,1.0,-2.31309175491333,2.313087224960327,4.308160896471236e-06,1.789480686187744,0.6647366881370544,0.6647366881370544,0.0,73.91820526123047,44.0,19182.865234375,-0.0,997.7070922851562,1.0,283.1499938964844,285.76470947265625,292.2083740234375,293.7387390136719,293.1499938964844,293.1499938964844,283.1499938964844,20935.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5890806913375854,1.0,0.0,0.0,1.741434931755066,1.7414425611495972,2.023521830096797e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4556.76171875,0.0,211.98944091796875,1683.569091796875,0.0,869.8157348632812,0.4641927778720855,1.0,0.0,3.0,1.0,0.0
12388080,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36474609375,0.8420663475990295,0.2387325316667556,0.2155585289001464,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3653564453125,0.8855534195899963,0.2785638570785522,0.2643278837203979,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.364990234375,0.8579280972480774,0.2532098591327667,0.1776578575372696,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648986816406,0.8524636030197144,0.2483679950237274,0.2358654290437698,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.36456298828125,0.831316351890564,0.2289438396692276,1.0334941148757937,286.3660583496094,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23358154296875,286.37261962890625,1.0,0.4260275065898895,1.0,1.0,0.0,1.0,-2.31309175491333,2.313087224960327,4.308160896471236e-06,1.789480686187744,0.6647366881370544,0.6647366881370544,0.0,73.91820526123047,44.0,19182.865234375,-0.0,997.7070922851562,1.0,283.1499938964844,285.76470947265625,292.2083740234375,293.7387390136719,293.1499938964844,293.1499938964844,283.1499938964844,20935.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5890806913375854,1.0,0.0,0.0,1.741434931755066,1.7414425611495972,2.023521830096797e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4556.76171875,0.0,211.98944091796875,1683.569091796875,0.0,869.8157348632812,0.4641927778720855,1.0,0.0,3.0,1.0,0.0
12388140,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49658203125,0.8997810482978821,0.2401739805936813,0.2162875086069107,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.49725341796875,0.9536676406860352,0.2808744311332702,0.2659185826778412,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4968566894531,0.9195464253425598,0.2550848722457886,0.1785323172807693,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49676513671875,0.9133023023605348,0.2506620585918426,0.2374477684497833,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963684082031,0.8866286873817444,0.2299097925424575,1.035029649734497,286.498046875,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2406921386719,286.5054626464844,1.0,0.4173591434955597,1.0,1.0,0.0,1.0,-2.3206708431243896,2.320666551589966,4.336292477091774e-06,1.7953159809112549,0.6369067430496216,0.6369067430496216,0.0,61.74482345581055,32.0,18566.171875,-0.0,957.5106201171876,1.0,283.1499938964844,285.8841247558594,292.2329406738281,293.7257385253906,293.1499938964844,293.1499938964844,283.1499938964844,21106.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794938206672668,1.0,0.0,0.0,1.6099674701690674,1.6099746227264404,1.7295279519657925e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4533.17138671875,0.0,178.11219787597656,1683.569091796875,0.0,820.9496459960938,0.4382745027542114,1.0,0.0,3.0,1.0,0.0
12388200,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49658203125,0.8997810482978821,0.2401739805936813,0.2162875086069107,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.49725341796875,0.9536676406860352,0.2808744311332702,0.2659185826778412,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4968566894531,0.9195464253425598,0.2550848722457886,0.1785323172807693,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49676513671875,0.9133023023605348,0.2506620585918426,0.2374477684497833,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963684082031,0.8866286873817444,0.2299097925424575,1.035029649734497,286.498046875,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2406921386719,286.5054626464844,1.0,0.4173591434955597,1.0,1.0,0.0,1.0,-2.3206708431243896,2.320666551589966,4.336292477091774e-06,1.7953159809112549,0.6369067430496216,0.6369067430496216,0.0,61.74482345581055,32.0,18566.171875,-0.0,957.5106201171876,1.0,283.1499938964844,285.8841247558594,292.2329406738281,293.7257385253906,293.1499938964844,293.1499938964844,283.1499938964844,21106.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794938206672668,1.0,0.0,0.0,1.6099674701690674,1.6099746227264404,1.7295279519657925e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4533.17138671875,0.0,178.11219787597656,1683.569091796875,0.0,820.9496459960938,0.4382745027542114,1.0,0.0,3.0,1.0,0.0
12388260,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63134765625,0.9760621786117554,0.2419000566005706,0.2174503654241562,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.63165283203125,0.9976980686187744,0.2843502461910248,0.2480106204748153,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6315612792969,0.9929860830307008,0.2572249174118042,0.1797262877225875,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6315002441406,0.988784909248352,0.2532131373882293,0.2394528985023498,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63116455078125,0.9618752002716064,0.2311563938856125,1.0386817455291748,286.6324768066406,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.25250244140625,286.6381225585937,1.0,0.4078631401062011,1.0,1.0,0.0,1.0,-2.3088274002075195,2.308823108673096,4.293146957934368e-06,1.7866300344467163,0.6116447448730469,0.6116447448730469,0.0,52.21538543701172,52.0,17844.154296875,-0.0,907.8809204101562,1.0,283.1499938964844,286.0054931640625,292.2459716796875,293.6969909667969,293.1499938964844,293.1499938964844,283.1499938964844,20961.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5698116421699524,1.0,0.0,0.0,1.4831525087356567,1.4831591844558716,1.4677937087981268e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4504.208984375,0.0,148.52096557617188,1683.569091796875,0.0,774.2582397460938,0.4132544994354248,1.0,0.0,3.0,1.0,0.0
12388320,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63134765625,0.9760621786117554,0.2419000566005706,0.2174503654241562,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.63165283203125,0.9976980686187744,0.2843502461910248,0.2480106204748153,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6315612792969,0.9929860830307008,0.2572249174118042,0.1797262877225875,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6315002441406,0.988784909248352,0.2532131373882293,0.2394528985023498,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63116455078125,0.9618752002716064,0.2311563938856125,1.0386817455291748,286.6324768066406,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.25250244140625,286.6381225585937,1.0,0.4078631401062011,1.0,1.0,0.0,1.0,-2.3088274002075195,2.308823108673096,4.293146957934368e-06,1.7866300344467163,0.6116447448730469,0.6116447448730469,0.0,52.21538543701172,52.0,17844.154296875,-0.0,907.8809204101562,1.0,283.1499938964844,286.0054931640625,292.2459716796875,293.6969909667969,293.1499938964844,293.1499938964844,283.1499938964844,20961.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5698116421699524,1.0,0.0,0.0,1.4831525087356567,1.4831591844558716,1.4677937087981268e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4504.208984375,0.0,148.52096557617188,1683.569091796875,0.0,774.2582397460938,0.4132544994354248,1.0,0.0,3.0,1.0,0.0
12388380,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7594299316406,0.9849769473075868,0.2437559217214584,0.2190407067537307,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7596130371094,0.9964240193367004,0.2914131283760071,0.2409898340702057,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7596130371094,0.9966633319854736,0.260060042142868,0.1781690418720245,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7596435546875,0.997362732887268,0.2559224665164947,0.241923525929451,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7591857910156,0.9713044762611388,0.2326056957244873,1.0447136163711548,286.7608642578125,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.28204345703125,286.7687683105469,1.0,0.4083545506000519,1.0,1.0,0.0,1.0,-2.309572696685791,2.309568405151367,4.294821337680332e-06,1.7865971326828003,0.5886834263801575,0.5886834263801575,0.0,51.44584274291992,72.0,17150.748046875,-0.0,906.02099609375,1.0,283.1499938964844,286.1217956542969,292.25146484375,293.654052734375,293.1499938964844,293.1499938964844,283.1499938964844,20664.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584990978240967,1.0,0.0,0.0,1.3668619394302368,1.366868019104004,1.246644671937247e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4472.587890625,0.0,124.26959991455078,1683.569091796875,0.0,722.9464721679688,0.3905409276485443,1.0,0.0,3.0,1.0,0.0
12388440,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7594299316406,0.9849769473075868,0.2437559217214584,0.2190407067537307,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7596130371094,0.9964240193367004,0.2914131283760071,0.2409898340702057,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7596130371094,0.9966633319854736,0.260060042142868,0.1781690418720245,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7596435546875,0.997362732887268,0.2559224665164947,0.241923525929451,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7591857910156,0.9713044762611388,0.2326056957244873,1.0447136163711548,286.7608642578125,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.28204345703125,286.7687683105469,1.0,0.4083545506000519,1.0,1.0,0.0,1.0,-2.309572696685791,2.309568405151367,4.294821337680332e-06,1.7865971326828003,0.5886834263801575,0.5886834263801575,0.0,51.44584274291992,72.0,17150.748046875,-0.0,906.02099609375,1.0,283.1499938964844,286.1217956542969,292.25146484375,293.654052734375,293.1499938964844,293.1499938964844,283.1499938964844,20664.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584990978240967,1.0,0.0,0.0,1.3668619394302368,1.366868019104004,1.246644671937247e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4472.587890625,0.0,124.26959991455078,1683.569091796875,0.0,722.9464721679688,0.3905409276485443,1.0,0.0,3.0,1.0,0.0
12388500,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8358459472656,0.9822880625724792,0.2447738945484161,0.2199375033378601,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83612060546875,0.9972032308578492,0.2944119572639465,0.2450797706842422,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8361511230469,0.9982775449752808,0.2614755928516388,0.1818270832300186,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360900878906,0.9953911900520324,0.2573656439781189,0.2432712167501449,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355712890625,0.9680935740470886,0.2334339320659637,1.0483384132385254,286.8374328613281,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.29412841796875,286.8460388183594,1.0,0.411820113658905,1.0,1.0,0.0,1.0,-2.3269190788269043,2.3269147872924805,4.358945261628833e-06,1.799786925315857,0.5783486366271973,0.5783486366271973,0.0,52.40835189819336,72.0,16867.50390625,-0.0,926.9579467773438,1.0,283.1499938964844,286.1869506835937,292.2554016113281,293.6356811523437,293.1499938964844,293.1499938964844,283.1499938964844,20473.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524037480354309,1.0,0.0,0.0,1.3144679069519043,1.3144738674163818,1.1529047583280773e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4460.35546875,0.0,114.19263458251952,1683.569091796875,0.0,696.6907958984375,0.380364328622818,1.0,0.0,3.0,1.0,0.0
12388560,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9168395996094,0.9717608094215392,0.2458526641130447,0.2209253907203674,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9173583984375,0.9988723993301392,0.2965799272060394,0.2567972540855407,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9172058105469,0.9905714392662048,0.2625654935836792,0.1834578514099121,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9171142578125,0.986573338508606,0.2588646113872528,0.2447097450494766,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.91656494140625,0.9562345147132874,0.2343163937330246,1.052413821220398,286.9184875488281,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3008117675781,286.9272766113281,1.0,0.4170758426189422,1.0,1.0,0.0,1.0,-2.350891590118408,2.3508870601654053,4.448838353710016e-06,1.8182648420333865,0.5687870979309082,0.5687870979309082,0.0,54.504173278808594,92.0,16613.357421875,-0.0,959.9338989257812,1.0,283.1499938964844,286.2540588378906,292.26177978515625,293.62188720703125,293.1499938964844,293.1499938964844,283.1499938964844,20269.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5463963747024536,1.0,0.0,0.0,1.266318678855896,1.2663244009017944,1.0699892527554766e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4450.447265625,0.0,105.39063262939452,1683.569091796875,0.0,671.7337036132812,0.3710485696792602,1.0,0.0,3.0,1.0,0.0
12388620,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.9147484302520752,0.2481231242418289,0.2232133448123932,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797119140625,0.9774547219276428,0.2975464463233948,0.2821664214134216,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791931152344,0.938182771205902,0.2650199234485626,0.1853312104940414,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.9338046312332152,0.2619644999504089,0.2479027360677719,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0786437988281,0.8988827466964722,0.2361496686935424,1.0619601011276243,287.0803527832031,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2973022460937,287.08740234375,1.0,0.4314306974411011,1.0,1.0,0.0,1.0,-2.401575088500977,2.4015703201293945,4.642890417017043e-06,1.857779741287232,0.5518689155578613,0.5518689155578613,0.0,63.53080368041992,112.0,16150.9716796875,-0.0,1050.7099609375,1.0,283.1499938964844,286.3848876953125,292.28094482421875,293.6073913574219,293.1499938964844,293.1499938964844,283.1499938964844,19860.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5355016589164734,1.0,0.0,0.0,1.182742476463318,1.1827478408813477,9.334129202898113e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4435.7060546875,0.0,91.15218353271484,1683.569091796875,0.0,628.7183227539062,0.3549921810626983,1.0,0.0,3.0,1.0,0.0
12388680,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.9147484302520752,0.2481231242418289,0.2232133448123932,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797119140625,0.9774547219276428,0.2975464463233948,0.2821664214134216,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791931152344,0.938182771205902,0.2650199234485626,0.1853312104940414,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.9338046312332152,0.2619644999504089,0.2479027360677719,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0786437988281,0.8988827466964722,0.2361496686935424,1.0619601011276243,287.0803527832031,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2973022460937,287.08740234375,1.0,0.4314306974411011,1.0,1.0,0.0,1.0,-2.401575088500977,2.4015703201293945,4.642890417017043e-06,1.857779741287232,0.5518689155578613,0.5518689155578613,0.0,63.53080368041992,112.0,16150.9716796875,-0.0,1050.7099609375,1.0,283.1499938964844,286.3848876953125,292.28094482421875,293.6073913574219,293.1499938964844,293.1499938964844,283.1499938964844,19860.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5355016589164734,1.0,0.0,0.0,1.182742476463318,1.1827478408813477,9.334129202898113e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4435.7060546875,0.0,91.15218353271484,1683.569091796875,0.0,628.7183227539062,0.3549921810626983,1.0,0.0,3.0,1.0,0.0
12388740,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2043762207031,0.8467439413070679,0.25029456615448,0.2257609814405441,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2050170898437,0.8981650471687317,0.2987410426139831,0.2835059463977813,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2046203613281,0.8651174306869507,0.267537921667099,0.1875296235084533,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.20458984375,0.8622605204582214,0.2649922370910644,0.2513822019100189,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.20416259765625,0.8334880471229553,0.2378742396831512,1.0726689100265503,287.20556640625,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2948303222656,287.211669921875,1.0,0.4472574889659881,1.0,1.0,0.0,1.0,-2.425931215286255,2.425926446914673,4.737550170830218e-06,1.8767014741897583,0.537149965763092,0.537149965763092,0.0,79.72528076171875,130.0,15679.896484375,-0.0,1144.636474609375,1.0,283.1499938964844,286.4888000488281,292.30230712890625,293.5987854003906,293.1499938964844,293.1499938964844,283.1499938964844,19509.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5263166427612305,1.0,0.0,0.0,1.113658785820007,1.113663911819458,8.275566187876393e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4421.11083984375,0.0,80.43852233886719,1683.569091796875,0.0,594.6068725585938,0.3419690728187561,1.0,0.0,3.0,1.0,0.0
12388800,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2043762207031,0.8467439413070679,0.25029456615448,0.2257609814405441,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2050170898437,0.8981650471687317,0.2987410426139831,0.2835059463977813,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2046203613281,0.8651174306869507,0.267537921667099,0.1875296235084533,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.20458984375,0.8622605204582214,0.2649922370910644,0.2513822019100189,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.20416259765625,0.8334880471229553,0.2378742396831512,1.0726689100265503,287.20556640625,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2948303222656,287.211669921875,1.0,0.4472574889659881,1.0,1.0,0.0,1.0,-2.425931215286255,2.425926446914673,4.737550170830218e-06,1.8767014741897583,0.537149965763092,0.537149965763092,0.0,79.72528076171875,130.0,15679.896484375,-0.0,1144.636474609375,1.0,283.1499938964844,286.4888000488281,292.30230712890625,293.5987854003906,293.1499938964844,293.1499938964844,283.1499938964844,19509.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5263166427612305,1.0,0.0,0.0,1.113658785820007,1.113663911819458,8.275566187876393e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4421.11083984375,0.0,80.43852233886719,1683.569091796875,0.0,594.6068725585938,0.3419690728187561,1.0,0.0,3.0,1.0,0.0
12388860,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3166198730469,0.8053755760192871,0.2523744106292724,0.2282518595457077,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31719970703125,0.8511635661125183,0.3009710013866424,0.2860663831233978,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3168640136719,0.8228622078895569,0.2700382769107818,0.1897492855787277,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3168334960937,0.8207818865776062,0.2679534554481506,0.2548310160636902,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3164367675781,0.7913442850112915,0.2395289540290832,1.0831934213638306,287.31768798828125,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29754638671875,287.3230895996094,1.0,0.4634418785572052,1.0,1.0,0.0,1.0,-2.451453685760498,2.451448917388916,4.837659616896417e-06,1.896453619003296,0.5246283411979675,0.5246283411979675,0.0,96.8743896484375,118.0,15279.9365234375,-0.0,1245.7891845703125,1.0,283.1499938964844,286.5800170898437,292.32147216796875,293.5913391113281,293.1499938964844,293.1499938964844,283.1499938964844,19209.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181541442871094,1.0,0.0,0.0,1.057145357131958,1.0571502447128296,7.456977613173876e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4408.95849609375,0.0,72.35154724121094,1683.569091796875,0.0,565.866943359375,0.3315079510211944,1.0,0.0,3.0,1.0,0.0
12388920,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3166198730469,0.8053755760192871,0.2523744106292724,0.2282518595457077,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31719970703125,0.8511635661125183,0.3009710013866424,0.2860663831233978,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3168640136719,0.8228622078895569,0.2700382769107818,0.1897492855787277,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3168334960937,0.8207818865776062,0.2679534554481506,0.2548310160636902,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3164367675781,0.7913442850112915,0.2395289540290832,1.0831934213638306,287.31768798828125,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29754638671875,287.3230895996094,1.0,0.4634418785572052,1.0,1.0,0.0,1.0,-2.451453685760498,2.451448917388916,4.837659616896417e-06,1.896453619003296,0.5246283411979675,0.5246283411979675,0.0,96.8743896484375,118.0,15279.9365234375,-0.0,1245.7891845703125,1.0,283.1499938964844,286.5800170898437,292.32147216796875,293.5913391113281,293.1499938964844,293.1499938964844,283.1499938964844,19209.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181541442871094,1.0,0.0,0.0,1.057145357131958,1.0571502447128296,7.456977613173876e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4408.95849609375,0.0,72.35154724121094,1683.569091796875,0.0,565.866943359375,0.3315079510211944,1.0,0.0,3.0,1.0,0.0
12388980,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.794641375541687,0.2544185817241668,0.2302971631288528,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4143981933594,0.8406673669815063,0.3036152422428131,0.2887052297592163,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.41412353515625,0.8130064010620117,0.2725236117839813,0.1916452497243881,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.41412353515625,0.8113170266151428,0.270873874425888,0.2578137814998626,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.780470073223114,0.2411439567804336,1.091510534286499,287.4148254394531,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3016967773437,287.4193725585937,1.0,0.4701661169528961,1.0,1.0,0.0,1.0,-2.47294020652771,2.472935199737549,4.92288927489426e-06,1.9131420850753784,0.5141187906265259,0.5141187906265259,0.0,103.32669830322266,106.0,14981.826171875,-0.0,1298.8802490234375,1.0,283.1499938964844,286.666259765625,292.3407287597656,293.5887451171875,293.1499938964844,293.1499938964844,283.1499938964844,18960.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510941207408905,1.0,0.0,0.0,1.0114654302597046,1.0114701986312866,6.826459753028757e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4401.0439453125,0.0,66.24640655517578,1683.569091796875,0.0,541.6495971679688,0.3231939673423767,1.0,0.0,3.0,1.0,0.0
12389040,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.794641375541687,0.2544185817241668,0.2302971631288528,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4143981933594,0.8406673669815063,0.3036152422428131,0.2887052297592163,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.41412353515625,0.8130064010620117,0.2725236117839813,0.1916452497243881,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.41412353515625,0.8113170266151428,0.270873874425888,0.2578137814998626,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.780470073223114,0.2411439567804336,1.091510534286499,287.4148254394531,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3016967773437,287.4193725585937,1.0,0.4701661169528961,1.0,1.0,0.0,1.0,-2.47294020652771,2.472935199737549,4.92288927489426e-06,1.9131420850753784,0.5141187906265259,0.5141187906265259,0.0,103.32669830322266,106.0,14981.826171875,-0.0,1298.8802490234375,1.0,283.1499938964844,286.666259765625,292.3407287597656,293.5887451171875,293.1499938964844,293.1499938964844,283.1499938964844,18960.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510941207408905,1.0,0.0,0.0,1.0114654302597046,1.0114701986312866,6.826459753028757e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4401.0439453125,0.0,66.24640655517578,1683.569091796875,0.0,541.6495971679688,0.3231939673423767,1.0,0.0,3.0,1.0,0.0
12389100,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.45654296875,0.7959129214286804,0.255450576543808,0.2312139421701431,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4569702148437,0.8420393466949463,0.3050183057785034,0.2900007367134094,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45672607421875,0.8143646121025085,0.2737745642662048,0.1925108879804611,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4566955566406,0.8128967881202698,0.2723355293273926,0.2591862678527832,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4563903808594,0.7815294861793518,0.2419539093971252,1.0951087474822998,287.4573669433594,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3039855957031,287.46148681640625,1.0,0.4714350402355194,1.0,1.0,0.0,1.0,-2.4826109409332275,2.4826059341430664,4.961463218933204e-06,1.920634269714356,0.5095513463020325,0.5095513463020325,0.0,103.55950927734376,106.0,14854.0166015625,-0.0,1311.758056640625,1.0,283.1499938964844,286.7073669433594,292.351318359375,293.5908508300781,293.1499938964844,293.1499938964844,283.1499938964844,18853.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078377723693848,1.0,0.0,0.0,0.992112934589386,0.9921175837516784,6.567735510998318e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4398.71923828125,0.0,63.77432632446289,1683.569091796875,0.0,531.558349609375,0.3197152316570282,1.0,0.0,3.0,1.0,0.0
12389160,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4961242675781,0.8001219630241394,0.2564897239208221,0.2320863157510757,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4965209960937,0.8463342785835266,0.306452989578247,0.2912794053554535,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49627685546875,0.818487823009491,0.27503103017807,0.1933408975601196,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.49627685546875,0.8172416687011719,0.2737995982170105,0.2605071663856506,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4959716796875,0.7854588031768799,0.2427671551704406,1.098466396331787,287.49688720703125,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3063049316406,287.5007019042969,1.0,0.4716899991035461,1.0,1.0,0.0,1.0,-2.491814374923706,2.491809368133545,4.99830912303878e-06,1.9277609586715696,0.5054284930229187,0.5054284930229187,0.0,102.4268035888672,94.0,14745.880859375,-0.0,1318.3438720703125,1.0,283.1499938964844,286.74542236328125,292.3622741699219,293.5943298339844,293.1499938964844,293.1499938964844,283.1499938964844,18756.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.50510174036026,1.0,0.0,0.0,0.974860906600952,0.9748654961586,6.341306857393647e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4397.01025390625,0.0,61.624732971191406,1683.569091796875,0.0,522.8215942382812,0.3166329562664032,1.0,0.0,3.0,1.0,0.0
12389220,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.567138671875,0.8154879212379456,0.2585866451263428,0.2337386012077331,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5674743652344,0.8626096248626709,0.3093807399272918,0.2937879562377929,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5672912597656,0.8334476947784424,0.277557760477066,0.1949255466461181,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5672912597656,0.8325872421264648,0.2767350077629089,0.263039767742157,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5670166015625,0.8005852699279785,0.2444033473730087,1.104675054550171,287.5677795410156,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.310791015625,287.5710754394531,1.0,0.4700075089931488,1.0,1.0,0.0,1.0,-2.509220600128174,2.5092155933380127,5.068361133453436e-06,1.9412317276000977,0.498459130525589,0.498459130525589,0.0,97.18614959716795,82.0,14570.25,-0.0,1317.6517333984375,1.0,283.1499938964844,286.81353759765625,292.3842468261719,293.6044921875,293.1499938964844,293.1499938964844,283.1499938964844,18588.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5006353855133057,1.0,0.0,0.0,0.9460537433624268,0.9460582733154296,5.972072614213175e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4395.32275390625,0.0,58.141334533691406,1683.569091796875,0.0,508.8750915527344,0.3115144371986389,1.0,0.0,3.0,1.0,0.0
12389280,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.567138671875,0.8154879212379456,0.2585866451263428,0.2337386012077331,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5674743652344,0.8626096248626709,0.3093807399272918,0.2937879562377929,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5672912597656,0.8334476947784424,0.277557760477066,0.1949255466461181,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5672912597656,0.8325872421264648,0.2767350077629089,0.263039767742157,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5670166015625,0.8005852699279785,0.2444033473730087,1.104675054550171,287.5677795410156,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.310791015625,287.5710754394531,1.0,0.4700075089931488,1.0,1.0,0.0,1.0,-2.509220600128174,2.5092155933380127,5.068361133453436e-06,1.9412317276000977,0.498459130525589,0.498459130525589,0.0,97.18614959716795,82.0,14570.25,-0.0,1317.6517333984375,1.0,283.1499938964844,286.81353759765625,292.3842468261719,293.6044921875,293.1499938964844,293.1499938964844,283.1499938964844,18588.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5006353855133057,1.0,0.0,0.0,0.9460537433624268,0.9460582733154296,5.972072614213175e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4395.32275390625,0.0,58.141334533691406,1683.569091796875,0.0,508.8750915527344,0.3115144371986389,1.0,0.0,3.0,1.0,0.0
12389340,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62841796875,0.8386074900627136,0.2606967091560364,0.2353075295686721,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6286926269531,0.8895838260650635,0.3123472929000854,0.2962395250797272,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6285400390625,0.857869029045105,0.2800936102867126,0.1964419931173324,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6285400390625,0.8573476672172546,0.2796736657619476,0.2654736936092376,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282958984375,0.8238799571990967,0.2460457682609558,1.1104300022125244,287.62896728515625,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3149108886719,287.6317749023437,1.0,0.4663715064525604,1.0,1.0,0.0,1.0,-2.525712728500366,2.525707721710205,5.135177616466535e-06,1.9539873600006104,0.4931109547615051,0.4931109547615051,0.0,89.29121398925781,70.0,14447.4208984375,-0.0,1304.33935546875,1.0,283.1499938964844,286.8719482421875,292.4058837890625,293.61798095703125,293.1499938964844,293.1499938964844,283.1499938964844,18448.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4973300695419311,1.0,0.0,0.0,0.9240142703056335,0.9240186810493468,5.6970602457795394e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4395.7744140625,0.0,55.55265808105469,1683.569091796875,0.0,498.8002624511719,0.307597666978836,1.0,0.0,3.0,1.0,0.0
12389400,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62841796875,0.8386074900627136,0.2606967091560364,0.2353075295686721,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6286926269531,0.8895838260650635,0.3123472929000854,0.2962395250797272,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6285400390625,0.857869029045105,0.2800936102867126,0.1964419931173324,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6285400390625,0.8573476672172546,0.2796736657619476,0.2654736936092376,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282958984375,0.8238799571990967,0.2460457682609558,1.1104300022125244,287.62896728515625,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3149108886719,287.6317749023437,1.0,0.4663715064525604,1.0,1.0,0.0,1.0,-2.525712728500366,2.525707721710205,5.135177616466535e-06,1.9539873600006104,0.4931109547615051,0.4931109547615051,0.0,89.29121398925781,70.0,14447.4208984375,-0.0,1304.33935546875,1.0,283.1499938964844,286.8719482421875,292.4058837890625,293.61798095703125,293.1499938964844,293.1499938964844,283.1499938964844,18448.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4973300695419311,1.0,0.0,0.0,0.9240142703056335,0.9240186810493468,5.6970602457795394e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4395.7744140625,0.0,55.55265808105469,1683.569091796875,0.0,498.8002624511719,0.307597666978836,1.0,0.0,3.0,1.0,0.0
12389460,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6809387207031,0.8739866614341736,0.2628047466278076,0.2368184626102447,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6811828613281,0.93239426612854,0.3153227865695953,0.2986429035663605,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810607910156,0.8956872820854187,0.2826253771781921,0.1979116797447204,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810607910156,0.8955540060997009,0.2826045751571655,0.2678403854370117,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.68084716796875,0.8571663498878479,0.2476828545331955,1.1158781051635742,287.681396484375,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.31854248046875,287.6838073730469,1.0,0.4615458846092224,1.0,1.0,0.0,1.0,-2.541571617126465,2.5415663719177246,5.199837687541731e-06,1.9662482738494875,0.4892944097518921,0.4892944097518921,0.0,79.79425811767578,58.0,14375.2861328125,-0.0,1283.0887451171875,1.0,283.1499938964844,286.9215393066406,292.4273376464844,293.6346130371094,293.1499938964844,293.1499938964844,283.1499938964844,18330.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950116574764251,1.0,0.0,0.0,0.9079239964485168,0.9079283475875854,5.500377042721993e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4398.31591796875,0.0,53.68531036376953,1683.569091796875,0.0,491.8560485839844,0.3046963810920715,1.0,0.0,3.0,1.0,0.0
