time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389520,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6809387207031,0.8739866614341736,0.2628047466278076,0.2368184626102447,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6811828613281,0.93239426612854,0.3153227865695953,0.2986429035663605,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810607910156,0.8956872820854187,0.2826253771781921,0.1979116797447204,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810607910156,0.8955540060997009,0.2826045751571655,0.2678403854370117,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.68084716796875,0.8571663498878479,0.2476828545331955,1.1158781051635742,287.681396484375,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.31854248046875,287.6838073730469,1.0,0.4615458846092224,1.0,1.0,0.0,1.0,-2.541571617126465,2.5415663719177246,5.199837687541731e-06,1.9662482738494875,0.4892944097518921,0.4892944097518921,0.0,79.79425811767578,58.0,14375.2861328125,-0.0,1283.0887451171875,1.0,283.1499938964844,286.9215393066406,292.4273376464844,293.6346130371094,293.1499938964844,293.1499938964844,283.1499938964844,18330.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950116574764251,1.0,0.0,0.0,0.9079239964485168,0.9079283475875854,5.500377042721993e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4398.31591796875,0.0,53.68531036376953,1683.569091796875,0.0,491.8560485839844,0.3046963810920715,1.0,0.0,3.0,1.0,0.0
12389580,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.70684814453125,0.9023129343986512,0.2639808356761932,0.2376445084810257,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7070617675781,0.965251088142395,0.3169860541820526,0.2999699413776397,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069396972656,0.9271264672279358,0.2840368151664734,0.1987181156873703,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069396972656,0.9272524118423462,0.284238338470459,0.2691420614719391,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7067565917969,0.8841629028320312,0.2485929578542709,1.1188210248947144,287.707275390625,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3203125,287.7094421386719,1.0,0.4585011005401611,1.0,1.0,0.0,1.0,-2.5502278804779053,2.550222635269165,5.235300704953261e-06,1.972938895225525,0.4877986907958984,0.4877986907958984,0.0,74.02213287353516,58.0,14356.32421875,-0.0,1268.8072509765625,1.0,283.1499938964844,286.9457092285156,292.439453125,293.6453857421875,293.1499938964844,293.1499938964844,283.1499938964844,18271.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.494108110666275,1.0,0.0,0.0,0.9012789726257324,0.901283323764801,5.4201578336687823e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4400.6611328125,0.0,52.90869522094727,1683.569091796875,0.0,489.1766662597656,0.3034631609916687,1.0,0.0,3.0,1.0,0.0
12389640,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7255554199219,0.9333465099334716,0.2649023830890655,0.2382855713367462,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7257995605469,0.9917288422584534,0.3182896375656128,0.3010039925575256,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.72564697265625,0.9590467810630798,0.2851409912109375,0.1993443220853805,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7256774902344,0.9593685269355774,0.2855167090892792,0.2701542377471924,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7254943847656,0.9120112061500548,0.2493031173944473,1.1210851669311523,287.7259521484375,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.32159423828125,287.7279663085937,1.0,0.4559893012046814,1.0,1.0,0.0,1.0,-2.556929588317871,2.556924343109131,5.262839295028243e-06,1.9781183004379272,0.4869290888309479,0.4869290888309479,0.0,69.33119201660156,76.0,14351.6806640625,-0.0,1256.7103271484375,1.0,283.1499938964844,286.9630126953125,292.4490661621094,293.6546325683594,293.1499938964844,293.1499938964844,283.1499938964844,18227.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4935849010944366,1.0,0.0,0.0,0.8971452713012695,0.8971495628356934,5.3705527136571625e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4402.95947265625,0.0,52.417091369628906,1683.569091796875,0.0,487.6320495605469,0.3026701807975769,1.0,0.0,3.0,1.0,0.0
12389700,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74560546875,0.9440282583236694,0.265940248966217,0.2391707748174667,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7458190917969,0.9990004897117616,0.3197739124298095,0.3021565973758697,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9689151048660278,0.2863847315311432,0.2001762092113495,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.969435214996338,0.2869589030742645,0.2714670896530151,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455444335937,0.9221692085266112,0.2501000165939331,1.124431610107422,287.7459716796875,287.926025390625,291.75,289.4651794433594,291.748779296875,297.32281494140625,287.7478942871094,1.0,0.4569875001907348,1.0,1.0,0.0,1.0,-2.56530237197876,2.5652971267700195,5.297475127008511e-06,1.98465359210968,0.4862727224826813,0.4862727224826813,0.0,68.30789184570312,76.0,14359.2890625,-0.0,1262.9830322265625,1.0,283.1499938964844,286.9811706542969,292.46014404296875,293.6660461425781,293.1499938964844,293.1499938964844,283.1499938964844,18180.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.493190735578537,1.0,0.0,0.0,0.8935900330543518,0.8935943245887756,5.3280718503856406e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4406.1142578125,0.0,51.97960662841797,1683.569091796875,0.0,486.47161865234375,0.3019511103630066,1.0,0.0,3.0,1.0,0.0
12389760,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7648010253906,0.9395070672035216,0.266957551240921,0.2401206344366073,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7649841308594,0.9963921308517456,0.321241021156311,0.3037726283073425,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7648620605469,0.9649926424026488,0.2876075208187103,0.2010578364133834,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7648620605469,0.9657471776008606,0.2883819043636322,0.272848516702652,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.76470947265625,0.9174362421035768,0.2508777678012848,1.12810480594635,287.76513671875,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3238220214844,287.7670288085937,1.0,0.4595701396465301,1.0,1.0,0.0,1.0,-2.5762288570404053,2.576223611831665,5.3424237194121815e-06,1.9929708242416384,0.4859716892242431,0.4859716892242431,0.0,69.50447845458984,94.0,14382.8818359375,-0.0,1281.5535888671875,1.0,283.1499938964844,286.9981384277344,292.4714660644531,293.67852783203125,293.1499938964844,293.1499938964844,283.1499938964844,18135.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4930153489112854,1.0,0.0,0.0,0.8912285566329956,0.8912328481674194,5.299948568904257e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4409.93603515625,0.0,51.66519165039063,1683.569091796875,0.0,485.9561767578125,0.301418125629425,1.0,0.0,3.0,1.0,0.0
12389820,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.79931640625,0.9017143845558168,0.2689364552497864,0.2421531975269317,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994689941406,0.9657562375068665,0.3240759968757629,0.3067286610603332,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.79937744140625,0.9271788001060486,0.2899536490440368,0.2029091268777847,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79937744140625,0.928508996963501,0.2911329567432403,0.2757349610328674,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992248535156,0.8825211524963379,0.2523449659347534,1.136049509048462,287.7995910644531,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3246154785156,287.8011779785156,1.0,0.4681101739406585,1.0,1.0,0.0,1.0,-2.597418785095215,2.5974135398864746,5.430616965895752e-06,2.0093376636505127,0.4863987267017364,0.4863987267017364,0.0,76.93616485595703,112.0,14464.6259765625,-0.0,1341.3262939453125,1.0,283.1499938964844,287.0277404785156,292.4950561523437,293.7071533203125,293.1499938964844,293.1499938964844,283.1499938964844,18050.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4933630526065826,1.0,0.0,0.0,0.889948844909668,0.8899531364440918,5.284739046373944e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4419.46728515625,0.0,51.3846435546875,1683.569091796875,0.0,486.978515625,0.3008836507797241,1.0,0.0,3.0,1.0,0.0
12389880,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.79931640625,0.9017143845558168,0.2689364552497864,0.2421531975269317,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994689941406,0.9657562375068665,0.3240759968757629,0.3067286610603332,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.79937744140625,0.9271788001060486,0.2899536490440368,0.2029091268777847,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79937744140625,0.928508996963501,0.2911329567432403,0.2757349610328674,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992248535156,0.8825211524963379,0.2523449659347534,1.136049509048462,287.7995910644531,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3246154785156,287.8011779785156,1.0,0.4681101739406585,1.0,1.0,0.0,1.0,-2.597418785095215,2.5974135398864746,5.430616965895752e-06,2.0093376636505127,0.4863987267017364,0.4863987267017364,0.0,76.93616485595703,112.0,14464.6259765625,-0.0,1341.3262939453125,1.0,283.1499938964844,287.0277404785156,292.4950561523437,293.7071533203125,293.1499938964844,293.1499938964844,283.1499938964844,18050.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4933630526065826,1.0,0.0,0.0,0.889948844909668,0.8899531364440918,5.284739046373944e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4419.46728515625,0.0,51.3846435546875,1683.569091796875,0.0,486.978515625,0.3008836507797241,1.0,0.0,3.0,1.0,0.0
12389940,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8279724121094,0.8603305220603943,0.2709124386310577,0.2443342953920364,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.828125,0.9173851609230042,0.3268391489982605,0.3097804188728332,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280334472656,0.882199764251709,0.2921435832977295,0.2047800570726394,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280334472656,0.8837138414382935,0.2937316000461578,0.2786523401737213,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82794189453125,0.842583179473877,0.2536877691745758,1.1442551612854004,287.8282165527344,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241882324219,287.8294982910156,1.0,0.479606419801712,1.0,1.0,0.0,1.0,-2.6193199157714844,2.619314432144165,5.52254414287745e-06,2.0262610912323,0.4881437420845032,0.4881437420845032,0.0,88.71793365478516,130.0,14593.720703125,-0.0,1422.3809814453125,1.0,283.1499938964844,287.0509033203125,292.5196533203125,293.7401123046875,293.1499938964844,293.1499938964844,283.1499938964844,17970.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4946534335613251,1.0,0.0,0.0,0.8930262923240662,0.8930305242538452,5.3213515371908215e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4431.27783203125,0.0,51.540306091308594,1683.569091796875,0.0,490.7919616699219,0.3010200560092926,1.0,0.0,3.0,1.0,0.0
12390000,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8279724121094,0.8603305220603943,0.2709124386310577,0.2443342953920364,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.828125,0.9173851609230042,0.3268391489982605,0.3097804188728332,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280334472656,0.882199764251709,0.2921435832977295,0.2047800570726394,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280334472656,0.8837138414382935,0.2937316000461578,0.2786523401737213,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82794189453125,0.842583179473877,0.2536877691745758,1.1442551612854004,287.8282165527344,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241882324219,287.8294982910156,1.0,0.479606419801712,1.0,1.0,0.0,1.0,-2.6193199157714844,2.619314432144165,5.52254414287745e-06,2.0262610912323,0.4881437420845032,0.4881437420845032,0.0,88.71793365478516,130.0,14593.720703125,-0.0,1422.3809814453125,1.0,283.1499938964844,287.0509033203125,292.5196533203125,293.7401123046875,293.1499938964844,293.1499938964844,283.1499938964844,17970.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4946534335613251,1.0,0.0,0.0,0.8930262923240662,0.8930305242538452,5.3213515371908215e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4431.27783203125,0.0,51.540306091308594,1683.569091796875,0.0,490.7919616699219,0.3010200560092926,1.0,0.0,3.0,1.0,0.0
12390060,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8508605957031,0.8257155418395996,0.2728542983531952,0.2465958446264267,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509826660156,0.8769367337226868,0.3295207619667053,0.3128655850887298,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509216308594,0.8452078700065613,0.2941963672637939,0.2066314071416854,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509216308594,0.8469226360321045,0.2961936295032501,0.2815442681312561,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.850830078125,0.8083925247192383,0.2549047172069549,1.1524096727371216,287.85107421875,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.32275390625,287.8520812988281,1.0,0.4927442371845245,1.0,1.0,0.0,1.0,-2.6412432193756104,2.641237497329712,5.615347163256956e-06,2.0432064533233643,0.491151362657547,0.491151362657547,0.0,103.24901580810548,118.0,14768.05859375,-0.0,1517.160888671875,1.0,283.1499938964844,287.0677490234375,292.54510498046875,293.7770690917969,293.1499938964844,293.1499938964844,283.1499938964844,17894.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968367516994476,1.0,0.0,0.0,0.900267481803894,0.9002717733383179,5.407998671103088e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4445.255859375,0.0,52.11304473876953,1683.569091796875,0.0,497.3142395019531,0.3017970323562622,1.0,0.0,3.0,1.0,0.0
12390120,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8508605957031,0.8257155418395996,0.2728542983531952,0.2465958446264267,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509826660156,0.8769367337226868,0.3295207619667053,0.3128655850887298,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509216308594,0.8452078700065613,0.2941963672637939,0.2066314071416854,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509216308594,0.8469226360321045,0.2961936295032501,0.2815442681312561,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.850830078125,0.8083925247192383,0.2549047172069549,1.1524096727371216,287.85107421875,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.32275390625,287.8520812988281,1.0,0.4927442371845245,1.0,1.0,0.0,1.0,-2.6412432193756104,2.641237497329712,5.615347163256956e-06,2.0432064533233643,0.491151362657547,0.491151362657547,0.0,103.24901580810548,118.0,14768.05859375,-0.0,1517.160888671875,1.0,283.1499938964844,287.0677490234375,292.54510498046875,293.7770690917969,293.1499938964844,293.1499938964844,283.1499938964844,17894.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968367516994476,1.0,0.0,0.0,0.900267481803894,0.9002717733383179,5.407998671103088e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4445.255859375,0.0,52.11304473876953,1683.569091796875,0.0,497.3142395019531,0.3017970323562622,1.0,0.0,3.0,1.0,0.0
12390180,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661499023437,0.8191772699356079,0.2747816741466522,0.2484614700078964,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8662109375,0.869674026966095,0.3321387469768524,0.3154917061328888,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661804199219,0.8383269309997559,0.2961495816707611,0.2081155925989151,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661804199219,0.8403484225273132,0.2985519468784332,0.2839369177818298,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661499023437,0.8007254004478455,0.2560192942619324,1.1582080125808716,287.86627197265625,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3208312988281,287.8668212890625,1.0,0.4973411858081817,1.0,1.0,0.0,1.0,-2.6582729816436768,2.6582672595977783,5.688104465662036e-06,2.056434392929077,0.4953261613845825,0.4953261613845825,0.0,107.73613739013672,106.0,14977.2880859375,-0.0,1561.020263671875,1.0,283.1499938964844,287.0771484375,292.5712280273437,293.8175354003906,293.1499938964844,293.1499938964844,283.1499938964844,17820.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998234808444977,1.0,0.0,0.0,0.9114478826522828,0.9114521741867064,5.543156333942535e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4461.06640625,0.0,53.09021759033203,1683.569091796875,0.0,506.3810729980469,0.3031897842884063,1.0,0.0,3.0,1.0,0.0
12390240,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661499023437,0.8191772699356079,0.2747816741466522,0.2484614700078964,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8662109375,0.869674026966095,0.3321387469768524,0.3154917061328888,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661804199219,0.8383269309997559,0.2961495816707611,0.2081155925989151,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661804199219,0.8403484225273132,0.2985519468784332,0.2839369177818298,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661499023437,0.8007254004478455,0.2560192942619324,1.1582080125808716,287.86627197265625,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3208312988281,287.8668212890625,1.0,0.4973411858081817,1.0,1.0,0.0,1.0,-2.6582729816436768,2.6582672595977783,5.688104465662036e-06,2.056434392929077,0.4953261613845825,0.4953261613845825,0.0,107.73613739013672,106.0,14977.2880859375,-0.0,1561.020263671875,1.0,283.1499938964844,287.0771484375,292.5712280273437,293.8175354003906,293.1499938964844,293.1499938964844,283.1499938964844,17820.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998234808444977,1.0,0.0,0.0,0.9114478826522828,0.9114521741867064,5.543156333942535e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4461.06640625,0.0,53.09021759033203,1683.569091796875,0.0,506.3810729980469,0.3031897842884063,1.0,0.0,3.0,1.0,0.0
12390300,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87091064453125,0.8217218518257141,0.2757759988307953,0.2493079900741577,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8709411621094,0.8726892471313477,0.3334471881389618,0.3166896104812622,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8709411621094,0.8408672213554382,0.2971099019050598,0.208763986825943,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8709411621094,0.843075692653656,0.299711138010025,0.2850031852722168,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8708801269531,0.8030531406402588,0.2565594613552093,1.160495400428772,287.8709716796875,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3199157714844,287.87139892578125,1.0,0.4978066086769104,1.0,1.0,0.0,1.0,-2.6655399799346924,2.665534257888794,5.719249202229548e-06,2.0620577335357666,0.4978275895118713,0.4978275895118713,0.0,107.20800018310548,106.0,15095.4560546875,-0.0,1568.7969970703125,1.0,283.1499938964844,287.0789489746094,292.58447265625,293.8388366699219,293.1499938964844,293.1499938964844,283.1499938964844,17784.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015744566917419,1.0,0.0,0.0,0.9184563159942628,0.9184606075286864,5.6287309035951694e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4469.5791015625,0.0,53.72938919067383,1683.569091796875,0.0,511.7752380371094,0.3041125833988189,1.0,0.0,3.0,1.0,0.0
12390360,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8741149902344,0.8269110918045044,0.2768120169639587,0.2501409947872162,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8741455078125,0.8787774443626404,0.3347656428813934,0.3178462088108063,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8741149902344,0.846164345741272,0.2980583608150482,0.2093692570924759,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8741149902344,0.8485842347145081,0.3008563816547394,0.2860089540481567,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87408447265625,0.8081543445587158,0.2570921778678894,1.1625181436538696,287.8741455078125,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3191223144531,287.8744201660156,1.0,0.49740070104599,1.0,1.0,0.0,1.0,-2.6722981929779053,2.672292470932007,5.748280727857491e-06,2.0672829151153564,0.5005964636802673,0.5005964636802673,0.0,105.45391845703124,94.0,15222.9833984375,-0.0,1570.3079833984375,1.0,283.1499938964844,287.0791015625,292.5978698730469,293.86083984375,293.1499938964844,293.1499938964844,283.1499938964844,17748.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034731030464172,1.0,0.0,0.0,0.9263907670974731,0.926395058631897,5.7264024633241206e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4478.5390625,0.0,54.46965026855469,1683.569091796875,0.0,517.6912231445312,0.3051847517490387,1.0,0.0,3.0,1.0,0.0
12390420,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763427734375,0.8444649577140808,0.2789578735828399,0.2517920732498169,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763427734375,0.8993254899978638,0.3374246656894684,0.320079505443573,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763427734375,0.8645085692405701,0.2999272048473358,0.2104819118976593,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763427734375,0.8674383163452148,0.3031132817268371,0.287882387638092,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763427734375,0.8246837258338928,0.2581402063369751,1.1659866571426392,287.8763427734375,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177795410156,287.8763732910156,1.0,0.494700938463211,1.0,1.0,0.0,1.0,-2.6847238540649414,2.684717893600464,5.801832230645232e-06,2.076881170272827,0.5069188475608826,0.5069188475608826,0.0,99.28274536132812,82.0,15506.490234375,-0.0,1559.606201171875,1.0,283.1499938964844,287.0749816894531,292.6253662109375,293.9073181152344,293.1499938964844,293.1499938964844,283.1499938964844,17676.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507686197757721,1.0,0.0,0.0,0.9450255036354064,0.9450297951698304,5.95909739331546e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4497.90576171875,0.0,56.26332473754883,1683.569091796875,0.0,531.070556640625,0.3077829480171203,1.0,0.0,3.0,1.0,0.0
12390480,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763427734375,0.8444649577140808,0.2789578735828399,0.2517920732498169,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763427734375,0.8993254899978638,0.3374246656894684,0.320079505443573,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763427734375,0.8645085692405701,0.2999272048473358,0.2104819118976593,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763427734375,0.8674383163452148,0.3031132817268371,0.287882387638092,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763427734375,0.8246837258338928,0.2581402063369751,1.1659866571426392,287.8763427734375,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177795410156,287.8763732910156,1.0,0.494700938463211,1.0,1.0,0.0,1.0,-2.6847238540649414,2.684717893600464,5.801832230645232e-06,2.076881170272827,0.5069188475608826,0.5069188475608826,0.0,99.28274536132812,82.0,15506.490234375,-0.0,1559.606201171875,1.0,283.1499938964844,287.0749816894531,292.6253662109375,293.9073181152344,293.1499938964844,293.1499938964844,283.1499938964844,17676.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507686197757721,1.0,0.0,0.0,0.9450255036354064,0.9450297951698304,5.95909739331546e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4497.90576171875,0.0,56.26332473754883,1683.569091796875,0.0,531.070556640625,0.3077829480171203,1.0,0.0,3.0,1.0,0.0
12390540,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.87353515625,0.8730502128601074,0.2811553180217743,0.2534137070178985,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8735046386719,0.9342584013938904,0.3401004374027252,0.3222416341304779,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.87353515625,0.8943084478378296,0.3017615079879761,0.211503654718399,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.87353515625,0.8978019952774048,0.3053295910358429,0.2896267175674438,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8735656738281,0.8503793478012085,0.2591637372970581,1.1689218282699585,287.8735046386719,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.31671142578125,287.873291015625,1.0,0.4903398156166076,1.0,1.0,0.0,1.0,-2.696122646331787,2.6961169242858887,5.851160949532641e-06,2.085678815841675,0.5142545700073242,0.5142545700073242,0.0,90.7892837524414,70.0,15827.9619140625,-0.0,1536.666015625,1.0,283.1499938964844,287.0653686523437,292.6540832519531,293.9574890136719,293.1499938964844,293.1499938964844,283.1499938964844,17601.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124406814575195,1.0,0.0,0.0,0.96733421087265,0.9673386216163636,6.243764971713972e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4519.32177734375,0.0,58.496463775634766,1683.569091796875,0.0,546.5953369140625,0.3110007047653198,1.0,0.0,3.0,1.0,0.0
12390600,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.87353515625,0.8730502128601074,0.2811553180217743,0.2534137070178985,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8735046386719,0.9342584013938904,0.3401004374027252,0.3222416341304779,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.87353515625,0.8943084478378296,0.3017615079879761,0.211503654718399,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.87353515625,0.8978019952774048,0.3053295910358429,0.2896267175674438,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8735656738281,0.8503793478012085,0.2591637372970581,1.1689218282699585,287.8735046386719,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.31671142578125,287.873291015625,1.0,0.4903398156166076,1.0,1.0,0.0,1.0,-2.696122646331787,2.6961169242858887,5.851160949532641e-06,2.085678815841675,0.5142545700073242,0.5142545700073242,0.0,90.7892837524414,70.0,15827.9619140625,-0.0,1536.666015625,1.0,283.1499938964844,287.0653686523437,292.6540832519531,293.9574890136719,293.1499938964844,293.1499938964844,283.1499938964844,17601.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124406814575195,1.0,0.0,0.0,0.96733421087265,0.9673386216163636,6.243764971713972e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4519.32177734375,0.0,58.496463775634766,1683.569091796875,0.0,546.5953369140625,0.3110007047653198,1.0,0.0,3.0,1.0,0.0
12390660,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661499023437,0.9183121919631958,0.2833838164806366,0.2550147771835327,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661193847656,0.98222017288208,0.34278404712677,0.3243589401245117,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661499023437,0.9430585503578186,0.303555279970169,0.2124594897031784,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661499023437,0.9475069046020508,0.307500422000885,0.2912768423557281,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661804199219,0.8912318348884583,0.2601556181907654,1.171471118927002,287.8660888671875,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3157958984375,287.8656921386719,1.0,0.4849680364131927,1.0,1.0,0.0,1.0,-2.706786870956421,2.706780910491944,5.897486971662147e-06,2.0939035415649414,0.5225708484649658,0.5225708484649658,0.0,80.91857147216797,58.0,16187.2490234375,-0.0,1506.1319580078125,1.0,283.1499938964844,287.0506286621094,292.6842346191406,294.0115966796875,293.1499938964844,293.1499938964844,283.1499938964844,17523.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517740786075592,1.0,0.0,0.0,0.9933398962020874,0.9933443069458008,6.583990597164302e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4542.87744140625,0.0,61.206581115722656,1683.569091796875,0.0,564.4498291015625,0.3148665130138397,1.0,0.0,3.0,1.0,0.0
12390720,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661499023437,0.9183121919631958,0.2833838164806366,0.2550147771835327,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661193847656,0.98222017288208,0.34278404712677,0.3243589401245117,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661499023437,0.9430585503578186,0.303555279970169,0.2124594897031784,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661499023437,0.9475069046020508,0.307500422000885,0.2912768423557281,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661804199219,0.8912318348884583,0.2601556181907654,1.171471118927002,287.8660888671875,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3157958984375,287.8656921386719,1.0,0.4849680364131927,1.0,1.0,0.0,1.0,-2.706786870956421,2.706780910491944,5.897486971662147e-06,2.0939035415649414,0.5225708484649658,0.5225708484649658,0.0,80.91857147216797,58.0,16187.2490234375,-0.0,1506.1319580078125,1.0,283.1499938964844,287.0506286621094,292.6842346191406,294.0115966796875,293.1499938964844,293.1499938964844,283.1499938964844,17523.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517740786075592,1.0,0.0,0.0,0.9933398962020874,0.9933443069458008,6.583990597164302e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4542.87744140625,0.0,61.206581115722656,1683.569091796875,0.0,564.4498291015625,0.3148665130138397,1.0,0.0,3.0,1.0,0.0
12390780,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.857421875,0.9519809484481812,0.2848217487335205,0.2561062574386596,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572998046875,0.9990000128746032,0.3446944057941437,0.3175610303878784,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8573608398437,0.9741069078445436,0.3046415746212005,0.2130829244852066,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8573608398437,0.9781014323234558,0.30882728099823,0.292347252368927,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.85748291015625,0.9209668040275574,0.2607447206974029,1.173226237297058,287.857177734375,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3155822753906,287.8557434082031,1.0,0.4807474315166473,1.0,1.0,0.0,1.0,-2.704109907150269,2.70410418510437,5.886677627131576e-06,2.092235803604126,0.5283628702163696,0.5283628702163696,0.0,75.53964233398438,58.0,16418.6796875,-0.0,1477.5826416015625,1.0,283.1499938964844,287.0375061035156,292.7043151855469,294.0482482910156,293.1499938964844,293.1499938964844,283.1499938964844,17471.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214134454727173,1.0,0.0,0.0,1.011912226676941,1.0119166374206543,6.832491550312626e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4558.85693359375,0.0,63.21074676513672,1683.569091796875,0.0,577.1696166992188,0.3176933825016022,1.0,0.0,3.0,1.0,0.0
12390840,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.964859127998352,0.2856030464172363,0.256748229265213,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.84521484375,0.9990000128746032,0.3464696109294891,0.3064350485801697,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.84527587890625,0.9850153923034668,0.3052009642124176,0.2134356051683426,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8452453613281,0.988746702671051,0.3095234334468841,0.2929526567459106,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8454284667969,0.9341541528701782,0.2610352635383606,1.1742639541625977,287.84503173828125,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.31787109375,287.8432312011719,1.0,0.4777277708053589,1.0,1.0,0.0,1.0,-2.693912506103516,2.693906784057617,5.842401151312515e-06,2.084364175796509,0.5316758751869202,0.5316758751869202,0.0,73.31861114501953,78.0,16534.353515625,-0.0,1453.3123779296875,1.0,283.1499938964844,287.0250549316406,292.7156982421875,294.0687866210937,293.1499938964844,293.1499938964844,283.1499938964844,17445.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235465168952942,1.0,0.0,0.0,1.0228346586227417,1.022839069366455,6.980785371979438e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4567.2236328125,0.0,64.42303466796875,1683.569091796875,0.0,584.6907348632812,0.3193909227848053,1.0,0.0,3.0,1.0,0.0
12390900,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8306884765625,0.9702900648117064,0.2867039442062378,0.2577005624771118,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83062744140625,0.9990000128746032,0.3495032489299774,0.3024043440818786,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8306579589844,0.989281952381134,0.3059750199317932,0.2139565199613571,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.83062744140625,0.9929943680763244,0.3104894757270813,0.2938375771045685,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83074951171875,0.9394619464874268,0.261452704668045,1.17597496509552,287.8305358886719,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.32403564453125,287.8297424316406,1.0,0.4779514670372009,1.0,1.0,0.0,1.0,-2.6939187049865723,2.693912982940674,5.8413661463418975e-06,2.0838630199432373,0.536461353302002,0.536461353302002,0.0,72.63935089111328,78.0,16729.744140625,-0.0,1450.2220458984375,1.0,283.1499938964844,287.0079040527344,292.7310791015625,294.0965576171875,293.1499938964844,293.1499938964844,283.1499938964844,17409.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264891982078552,1.0,0.0,0.0,1.038599729537964,1.0386042594909668,7.197635198963327e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4579.12109375,0.0,66.20832824707031,1683.569091796875,0.0,595.2300415039062,0.3218749761581421,1.0,0.0,3.0,1.0,0.0
12390960,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8236999511719,0.9678549766540528,0.2878206670284271,0.2587133347988128,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8236694335937,0.9990000128746032,0.3522159457206726,0.3059306442737579,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8236694335937,0.9868533611297609,0.3067456185817718,0.2145099937915802,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8236694335937,0.9908165335655212,0.3114517033100128,0.2947675883769989,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.82373046875,0.9358893036842346,0.2618779838085174,1.177966594696045,287.8236083984375,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3290100097656,287.82330322265625,1.0,0.4801762402057647,1.0,1.0,0.0,1.0,-2.703534841537476,2.703528881072998,5.882734512852039e-06,2.0911076068878174,0.5415734052658081,0.5415734052658081,0.0,73.54864501953125,98.0,16956.783203125,-0.0,1467.636962890625,1.0,283.1499938964844,286.9959716796875,292.74676513671875,294.1258239746094,293.1499938964844,293.1499938964844,283.1499938964844,17365.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294350981712341,1.0,0.0,0.0,1.0554609298706057,1.0554654598236084,7.433232696030245e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4592.88720703125,0.0,68.1502914428711,1683.569091796875,0.0,605.9736328125,0.3245463073253631,1.0,0.0,3.0,1.0,0.0
12391020,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.82080078125,0.9462067484855652,0.2901062369346618,0.2608841061592102,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.82080078125,0.9990000128746032,0.3552817404270172,0.3288483917713165,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82080078125,0.9669600129127502,0.3082892000675201,0.2156930416822433,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.82080078125,0.972008228302002,0.3133724331855774,0.2967262864112854,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82080078125,0.9115046262741088,0.2627279460430145,1.1824874877929688,287.8208312988281,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3285217285156,287.8211364746094,1.0,0.4896938800811767,1.0,1.0,0.0,1.0,-2.74282455444336,2.742818593978882,6.054342520656064e-06,2.1212077140808105,0.5527579188346863,0.5527579188346863,0.0,78.84565734863281,118.0,17490.484375,-0.0,1547.4056396484375,1.0,283.1499938964844,286.9795837402344,292.7821655273437,294.1933898925781,293.1499938964844,293.1499938964844,283.1499938964844,17262.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5358716249465942,1.0,0.0,0.0,1.092733383178711,1.0927380323410034,7.967496884475622e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4625.51025390625,0.0,72.58647155761719,1683.569091796875,0.0,630.1328125,0.3305384814739227,1.0,0.0,3.0,1.0,0.0
12391080,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.82080078125,0.9462067484855652,0.2901062369346618,0.2608841061592102,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.82080078125,0.9990000128746032,0.3552817404270172,0.3288483917713165,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82080078125,0.9669600129127502,0.3082892000675201,0.2156930416822433,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.82080078125,0.972008228302002,0.3133724331855774,0.2967262864112854,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82080078125,0.9115046262741088,0.2627279460430145,1.1824874877929688,287.8208312988281,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3285217285156,287.8211364746094,1.0,0.4896938800811767,1.0,1.0,0.0,1.0,-2.74282455444336,2.742818593978882,6.054342520656064e-06,2.1212077140808105,0.5527579188346863,0.5527579188346863,0.0,78.84565734863281,118.0,17490.484375,-0.0,1547.4056396484375,1.0,283.1499938964844,286.9795837402344,292.7821655273437,294.1933898925781,293.1499938964844,293.1499938964844,283.1499938964844,17262.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5358716249465942,1.0,0.0,0.0,1.092733383178711,1.0927380323410034,7.967496884475622e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4625.51025390625,0.0,72.58647155761719,1683.569091796875,0.0,630.1328125,0.3305384814739227,1.0,0.0,3.0,1.0,0.0
12391140,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121643066406,0.8867357969284058,0.2923116683959961,0.2633819878101349,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81207275390625,0.9533312916755676,0.3559842407703399,0.3375664949417114,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121337890625,0.9046032428741456,0.3097066879272461,0.2170932739973068,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121337890625,0.91018545627594,0.3151611983776092,0.2989718317985534,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81219482421875,0.8569155335426331,0.2634171545505523,1.1882683038711548,287.81201171875,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163452148437,287.8111267089844,1.0,0.5024139285087585,1.0,1.0,0.0,1.0,-2.766735076904297,2.76672911643982,6.161794317449676e-06,2.140364646911621,0.5650346875190735,0.5650346875190735,0.0,92.75202941894533,138.0,18040.255859375,-0.0,1647.9212646484375,1.0,283.1499938964844,286.9579772949219,292.8223876953125,294.2716064453125,293.1499938964844,293.1499938964844,283.1499938964844,17147.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435965657234192,1.0,0.0,0.0,1.1348363161087036,1.1348410844802856,8.593298872483501e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4661.83544921875,0.0,77.87486267089844,1683.569091796875,0.0,660.406982421875,0.3374947309494018,1.0,0.0,3.0,1.0,0.0
12391200,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121643066406,0.8867357969284058,0.2923116683959961,0.2633819878101349,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81207275390625,0.9533312916755676,0.3559842407703399,0.3375664949417114,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121337890625,0.9046032428741456,0.3097066879272461,0.2170932739973068,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121337890625,0.91018545627594,0.3151611983776092,0.2989718317985534,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81219482421875,0.8569155335426331,0.2634171545505523,1.1882683038711548,287.81201171875,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163452148437,287.8111267089844,1.0,0.5024139285087585,1.0,1.0,0.0,1.0,-2.766735076904297,2.76672911643982,6.161794317449676e-06,2.140364646911621,0.5650346875190735,0.5650346875190735,0.0,92.75202941894533,138.0,18040.255859375,-0.0,1647.9212646484375,1.0,283.1499938964844,286.9579772949219,292.8223876953125,294.2716064453125,293.1499938964844,293.1499938964844,283.1499938964844,17147.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435965657234192,1.0,0.0,0.0,1.1348363161087036,1.1348410844802856,8.593298872483501e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4661.83544921875,0.0,77.87486267089844,1683.569091796875,0.0,660.406982421875,0.3374947309494018,1.0,0.0,3.0,1.0,0.0
12391260,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7899169921875,0.8418178558349609,0.294373095035553,0.2658644020557403,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.789794921875,0.897707998752594,0.3576243817806244,0.3395478725433349,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898864746094,0.8568078875541687,0.3109180927276611,0.2184502184391021,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898864746094,0.8619216680526733,0.3167497217655182,0.3011623322963714,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7900085449219,0.8141753673553467,0.2639060616493225,1.1937373876571655,287.78973388671875,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.308837890625,287.7887268066406,1.0,0.5162163972854614,1.0,1.0,0.0,1.0,-2.78391170501709,2.783905506134033,6.2378690017794725e-06,2.153343439102173,0.5781111717224121,0.5781111717224121,0.0,109.93025207519533,156.0,18608.3984375,-0.0,1754.3223876953125,1.0,283.1499938964844,286.924560546875,292.8616943359375,294.3504333496094,293.1499938964844,293.1499938964844,283.1499938964844,17033.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552193284034729,1.0,0.0,0.0,1.18107807636261,1.1810829639434814,9.30787749098272e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4698.25439453125,0.0,84.05904388427734,1683.569091796875,0.0,695.801025390625,0.3453874588012695,1.0,0.0,3.0,1.0,0.0
12391320,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7899169921875,0.8418178558349609,0.294373095035553,0.2658644020557403,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.789794921875,0.897707998752594,0.3576243817806244,0.3395478725433349,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898864746094,0.8568078875541687,0.3109180927276611,0.2184502184391021,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898864746094,0.8619216680526733,0.3167497217655182,0.3011623322963714,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7900085449219,0.8141753673553467,0.2639060616493225,1.1937373876571655,287.78973388671875,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.308837890625,287.7887268066406,1.0,0.5162163972854614,1.0,1.0,0.0,1.0,-2.78391170501709,2.783905506134033,6.2378690017794725e-06,2.153343439102173,0.5781111717224121,0.5781111717224121,0.0,109.93025207519533,156.0,18608.3984375,-0.0,1754.3223876953125,1.0,283.1499938964844,286.924560546875,292.8616943359375,294.3504333496094,293.1499938964844,293.1499938964844,283.1499938964844,17033.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552193284034729,1.0,0.0,0.0,1.18107807636261,1.1810829639434814,9.30787749098272e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4698.25439453125,0.0,84.05904388427734,1683.569091796875,0.0,695.801025390625,0.3453874588012695,1.0,0.0,3.0,1.0,0.0
