time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391380,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640075683594,0.8104924559593201,0.2963781654834747,0.2683203816413879,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.8612752556800842,0.3597252368927002,0.3421273529529571,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76397705078125,0.8238290548324585,0.3119557797908783,0.2197045683860778,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7639465332031,0.8287498950958252,0.3181671500205993,0.3032178282737732,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640991210937,0.7801768779754639,0.2642466425895691,1.1986578702926636,287.7637939453125,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036804199219,287.7626342773437,1.0,0.5299572944641113,1.0,1.0,0.0,1.0,-2.799855709075928,2.799849271774292,6.309479431365617e-06,2.1656556129455566,0.5920411348342896,0.5920411348342896,0.0,127.85321807861328,144.0,19208.154296875,-0.0,1864.2261962890625,1.0,283.1499938964844,286.886962890625,292.8992614746094,294.4294128417969,293.1499938964844,293.1499938964844,283.1499938964844,16916.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611688494682312,1.0,0.0,0.0,1.231615424156189,1.23162043094635,1.012147166079558e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4736.16748046875,0.0,91.26142120361328,1683.569091796875,0.0,734.7493896484375,0.3542560040950775,1.0,0.0,3.0,1.0,0.0
12391440,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640075683594,0.8104924559593201,0.2963781654834747,0.2683203816413879,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.8612752556800842,0.3597252368927002,0.3421273529529571,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76397705078125,0.8238290548324585,0.3119557797908783,0.2197045683860778,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7639465332031,0.8287498950958252,0.3181671500205993,0.3032178282737732,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640991210937,0.7801768779754639,0.2642466425895691,1.1986578702926636,287.7637939453125,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036804199219,287.7626342773437,1.0,0.5299572944641113,1.0,1.0,0.0,1.0,-2.799855709075928,2.799849271774292,6.309479431365617e-06,2.1656556129455566,0.5920411348342896,0.5920411348342896,0.0,127.85321807861328,144.0,19208.154296875,-0.0,1864.2261962890625,1.0,283.1499938964844,286.886962890625,292.8992614746094,294.4294128417969,293.1499938964844,293.1499938964844,283.1499938964844,16916.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611688494682312,1.0,0.0,0.0,1.231615424156189,1.23162043094635,1.012147166079558e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4736.16748046875,0.0,91.26142120361328,1683.569091796875,0.0,734.7493896484375,0.3542560040950775,1.0,0.0,3.0,1.0,0.0
12391500,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489624023437,0.8043345808982849,0.2973555326461792,0.269355297088623,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488098144531,0.8547850251197815,0.3608438074588775,0.3433253467082977,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489013671875,0.8175363540649414,0.3124234080314636,0.2201604843139648,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489013671875,0.822605550289154,0.3188229501247406,0.3040131032466888,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7490539550781,0.7734785079956055,0.2643706202507019,1.2000473737716677,287.74871826171875,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.3014831542969,287.747314453125,1.0,0.5329409837722778,1.0,1.0,0.0,1.0,-2.805718421936035,2.8057119846343994,6.336036221910035e-06,2.170238733291626,0.5993011593818665,0.5993011593818665,0.0,132.20880126953125,144.0,19514.216796875,-0.0,1894.251708984375,1.0,283.1499938964844,286.8661499023437,292.917724609375,294.4691772460937,293.1499938964844,293.1499938964844,283.1499938964844,16855.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657315254211426,1.0,0.0,0.0,1.258475661277771,1.2584807872772217,1.0567763553126497e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4755.59521484375,0.0,95.28443908691406,1683.569091796875,0.0,755.356689453125,0.3590647280216217,1.0,0.0,3.0,1.0,0.0
12391560,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73199462890625,0.8027318120002747,0.2983316779136657,0.270284503698349,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318115234375,0.8531188368797302,0.3619919419288635,0.344449907541275,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73193359375,0.8155615329742432,0.3128755390644073,0.2205235213041305,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73193359375,0.8207883834838867,0.3194601535797119,0.3046802282333374,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73211669921875,0.7712358832359314,0.264480322599411,1.2008475065231323,287.7317199707031,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.299560546875,287.7301940917969,1.0,0.53443443775177,1.0,1.0,0.0,1.0,-2.810388326644897,2.810382127761841,6.357152869895799e-06,2.173854351043701,0.6067375540733337,0.6067375540733337,0.0,133.87966918945312,132.0,19823.5390625,-0.0,1909.6376953125,1.0,283.1499938964844,286.8436279296875,292.9360046386719,294.50897216796875,293.1499938964844,293.1499938964844,283.1499938964844,16796.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703142285346985,1.0,0.0,0.0,1.2863528728485107,1.2863579988479614,1.1041132808031764e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4775.1708984375,0.0,99.609130859375,1683.569091796875,0.0,776.6177368164062,0.3641235530376434,1.0,0.0,3.0,1.0,0.0
12391620,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943664550781,0.8076223731040955,0.3002837300300598,0.2719593346118927,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8580884337425232,0.3643475770950317,0.3465727269649505,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.8192289471626282,0.3137491941452026,0.2210826277732849,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942749023437,0.8247036337852478,0.3206957280635834,0.3057803809642792,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6944885253906,0.7743972539901733,0.264674961566925,1.2013980150222778,287.6940612792969,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962951660156,287.6923522949219,1.0,0.5340968370437622,1.0,1.0,0.0,1.0,-2.817610740661621,2.8176043033599854,6.389847840182483e-06,2.179431200027466,0.6221295595169067,0.6221295595169067,0.0,132.27285766601562,120.0,20453.68359375,-0.0,1913.3924560546875,1.0,283.1499938964844,286.7950744628906,292.97222900390625,294.5887451171875,293.1499938964844,293.1499938964844,283.1499938964844,16676.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794637203216553,1.0,0.0,0.0,1.3450945615768433,1.3450998067855835,1.20725502483765e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4815.03662109375,0.0,109.23088073730467,1683.569091796875,0.0,820.8004150390625,0.3749899566173553,1.0,0.0,3.0,1.0,0.0
12391680,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943664550781,0.8076223731040955,0.3002837300300598,0.2719593346118927,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8580884337425232,0.3643475770950317,0.3465727269649505,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.8192289471626282,0.3137491941452026,0.2210826277732849,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942749023437,0.8247036337852478,0.3206957280635834,0.3057803809642792,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6944885253906,0.7743972539901733,0.264674961566925,1.2013980150222778,287.6940612792969,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962951660156,287.6923522949219,1.0,0.5340968370437622,1.0,1.0,0.0,1.0,-2.817610740661621,2.8176043033599854,6.389847840182483e-06,2.179431200027466,0.6221295595169067,0.6221295595169067,0.0,132.27285766601562,120.0,20453.68359375,-0.0,1913.3924560546875,1.0,283.1499938964844,286.7950744628906,292.97222900390625,294.5887451171875,293.1499938964844,293.1499938964844,283.1499938964844,16676.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794637203216553,1.0,0.0,0.0,1.3450945615768433,1.3450998067855835,1.20725502483765e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4815.03662109375,0.0,109.23088073730467,1683.569091796875,0.0,820.8004150390625,0.3749899566173553,1.0,0.0,3.0,1.0,0.0
12391740,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529846191406,0.819556474685669,0.3022270798683166,0.2734706401824951,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8712263107299805,0.3667511940002441,0.3485820591449737,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.8299621939659119,0.3145879209041595,0.2214935421943664,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.65289306640625,0.8357687592506409,0.3218878209590912,0.3066710531711578,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.65313720703125,0.7849212884902954,0.2648459672927856,1.2010422945022583,287.65264892578125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935791015625,287.6507873535156,1.0,0.5308704972267151,1.0,1.0,0.0,1.0,-2.8229804039001465,2.8229739665985107,6.414174549718155e-06,2.183561325073242,0.6381903290748596,0.6381903290748596,0.0,126.3666763305664,108.0,21098.130859375,-0.0,1893.5111083984373,1.0,283.1499938964844,286.74285888671875,293.0083312988281,294.669189453125,293.1499938964844,293.1499938964844,283.1499938964844,16556.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885469913482666,1.0,0.0,0.0,1.4077235460281372,1.407729148864746,1.3222945938196062e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4855.9599609375,0.0,120.27893829345705,1683.569091796875,0.0,867.0245361328125,0.3868559300899505,1.0,0.0,3.0,1.0,0.0
12391800,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529846191406,0.819556474685669,0.3022270798683166,0.2734706401824951,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8712263107299805,0.3667511940002441,0.3485820591449737,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.8299621939659119,0.3145879209041595,0.2214935421943664,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.65289306640625,0.8357687592506409,0.3218878209590912,0.3066710531711578,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.65313720703125,0.7849212884902954,0.2648459672927856,1.2010422945022583,287.65264892578125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935791015625,287.6507873535156,1.0,0.5308704972267151,1.0,1.0,0.0,1.0,-2.8229804039001465,2.8229739665985107,6.414174549718155e-06,2.183561325073242,0.6381903290748596,0.6381903290748596,0.0,126.3666763305664,108.0,21098.130859375,-0.0,1893.5111083984373,1.0,283.1499938964844,286.74285888671875,293.0083312988281,294.669189453125,293.1499938964844,293.1499938964844,283.1499938964844,16556.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885469913482666,1.0,0.0,0.0,1.4077235460281372,1.407729148864746,1.3222945938196062e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4855.9599609375,0.0,120.27893829345705,1683.569091796875,0.0,867.0245361328125,0.3868559300899505,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.8368609547615051,0.304146945476532,0.2748724520206451,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.891476571559906,0.3691796362400055,0.3505226075649261,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087646484375,0.8466610312461853,0.3153887391090393,0.2218074798583984,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087341308594,0.8530686497688293,0.3230355978012085,0.3074239492416382,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6089782714844,0.8015683889389038,0.2649930417537689,1.20012366771698,287.60845947265625,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911682128906,287.60650634765625,1.0,0.5259320735931396,1.0,1.0,0.0,1.0,-2.827176570892334,2.8271701335906982,6.433189810195472e-06,2.1867763996124268,0.6548984050750732,0.6548984050750732,0.0,117.9628677368164,96.0,21754.66796875,-0.0,1859.65576171875,1.0,283.1499938964844,286.6878967285156,293.04461669921875,294.7505798339844,293.1499938964844,293.1499938964844,283.1499938964844,16438.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975558757781982,1.0,0.0,0.0,1.4741054773330688,1.4741111993789673,1.449941606779248e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4897.93212890625,0.0,132.9221954345703,1683.569091796875,0.0,915.2821044921876,0.3997146189212799,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.8368609547615051,0.304146945476532,0.2748724520206451,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.891476571559906,0.3691796362400055,0.3505226075649261,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087646484375,0.8466610312461853,0.3153887391090393,0.2218074798583984,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087341308594,0.8530686497688293,0.3230355978012085,0.3074239492416382,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6089782714844,0.8015683889389038,0.2649930417537689,1.20012366771698,287.60845947265625,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911682128906,287.60650634765625,1.0,0.5259320735931396,1.0,1.0,0.0,1.0,-2.827176570892334,2.8271701335906982,6.433189810195472e-06,2.1867763996124268,0.6548984050750732,0.6548984050750732,0.0,117.9628677368164,96.0,21754.66796875,-0.0,1859.65576171875,1.0,283.1499938964844,286.6878967285156,293.04461669921875,294.7505798339844,293.1499938964844,293.1499938964844,283.1499938964844,16438.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975558757781982,1.0,0.0,0.0,1.4741054773330688,1.4741111993789673,1.449941606779248e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4897.93212890625,0.0,132.9221954345703,1683.569091796875,0.0,915.2821044921876,0.3997146189212799,1.0,0.0,3.0,1.0,0.0
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57568359375,0.8533299565315247,0.3055081963539123,0.2758298814296722,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.9108956456184388,0.3709362745285034,0.3518928587436676,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756530761719,0.8629464507102966,0.3159375786781311,0.2219888716936111,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8699276447296143,0.323831170797348,0.3079024851322174,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758972167969,0.81682288646698,0.2650814950466156,1.1992179155349731,287.5753479003906,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2894897460937,287.5733337402344,1.0,0.521713137626648,1.0,1.0,0.0,1.0,-2.829679012298584,2.829672574996948,6.444530299631879e-06,2.188687562942505,0.6673201322555542,0.6673201322555542,0.0,110.98324584960938,96.0,22233.197265625,-0.0,1829.921142578125,1.0,283.1499938964844,286.6470031738281,293.07080078125,294.8096923828125,293.1499938964844,293.1499938964844,283.1499938964844,16354.6337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039924025535583,1.0,0.0,0.0,1.5241258144378662,1.5241318941116333,1.550012029838399e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4928.73388671875,0.0,143.11257934570312,1683.569091796875,0.0,951.2584228515624,0.4095759093761444,1.0,0.0,3.0,1.0,0.0
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.8608830571174622,0.3060338497161865,0.2761932611465454,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623779296875,0.9203422665596008,0.3716214597225189,0.3524220585823059,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56256103515625,0.870432436466217,0.3161425292491913,0.2220503836870193,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625305175781,0.8776460886001587,0.3241316974163055,0.3080758452415466,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56280517578125,0.8233242034912109,0.2651116549968719,1.1988219022750854,287.562255859375,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.28887939453125,287.56024169921875,1.0,0.5199679136276245,1.0,1.0,0.0,1.0,-2.8305583000183105,2.830551862716675,6.448513886425644e-06,2.18935775756836,0.6722363829612732,0.6722363829612732,0.0,108.12962341308594,84.0,22420.212890625,-0.0,1817.52392578125,1.0,283.1499938964844,286.6308898925781,293.0809936523437,294.832763671875,293.1499938964844,293.1499938964844,283.1499938964844,16322.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6064820885658264,1.0,0.0,0.0,1.5440484285354614,1.5440545082092283,1.5907987460650477e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4940.82177734375,0.0,147.33502197265625,1683.569091796875,0.0,965.4915771484376,0.4135411977767944,1.0,0.0,3.0,1.0,0.0
12392100,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389404296875,0.8763251304626465,0.3069663941860199,0.2768313586711883,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386962890625,0.9396339654922484,0.3728478550910949,0.3533638417720794,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.53887939453125,0.8856987357139587,0.3164951503276825,0.2221465408802032,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5388488769531,0.8933057188987732,0.3246544301509857,0.3083664178848266,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53912353515625,0.8362788558006287,0.2651587426662445,1.1980568170547483,287.53857421875,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877502441406,287.5365295410156,1.0,0.5167275071144104,1.0,1.0,0.0,1.0,-2.832002639770508,2.831996202468872,6.455056336562848e-06,2.1904566287994385,0.6811415553092957,0.6811415553092957,0.0,102.8752899169922,84.0,22755.42578125,-0.0,1794.4053955078125,1.0,283.1499938964844,286.601806640625,293.0992126464844,294.8740539550781,293.1499938964844,293.1499938964844,283.1499938964844,16266.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109055280685425,1.0,0.0,0.0,1.5803054571151731,1.58031165599823,1.6663855717524714e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4962.56201171875,0.0,155.2662811279297,1683.569091796875,0.0,991.2047119140624,0.4208104610443115,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5149841308594,0.8946145176887512,0.3078887462615967,0.2774563133716583,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147705078125,0.9608500599861144,0.3740762770175934,0.3543025553226471,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.51495361328125,0.9036887884140016,0.3168327212333679,0.222227543592453,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5149230957031,0.9120672345161438,0.3251611590385437,0.3086357116699219,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.51519775390625,0.8517026901245117,0.2651973962783813,1.1972274780273438,287.5146484375,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.28662109375,287.5125732421875,1.0,0.5133631825447083,1.0,1.0,0.0,1.0,-2.8333065509796143,2.8333001136779785,6.460960321419407e-06,2.191446542739868,0.6902000904083252,0.6902000904083252,0.0,97.47049713134766,72.0,23091.51953125,-0.0,1770.3189697265625,1.0,283.1499938964844,286.57244873046875,293.1174011230469,294.9154357910156,293.1499938964844,293.1499938964844,283.1499938964844,16212.3173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152967214584351,1.0,0.0,0.0,1.6173529624938965,1.617359280586243,1.7454324563459522e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4984.453125,0.0,163.70533752441406,1683.569091796875,0.0,1017.2613525390624,0.4283038079738617,1.0,0.0,3.0,1.0,0.0
12392220,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4662170410156,0.9442851543426514,0.3096906542778015,0.2786773145198822,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4659729003906,0.9990000128746032,0.376558244228363,0.3531784117221832,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661865234375,0.9532692432403564,0.3174615204334259,0.222361758351326,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9622340202331544,0.3261247277259826,0.3091335892677307,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4664306640625,0.8923718333244324,0.2652438580989837,1.19546639919281,287.4658203125,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843322753906,287.46343994140625,1.0,0.5062564611434937,1.0,1.0,0.0,1.0,-2.8337836265563965,2.8337771892547607,6.463324552896665e-06,2.1919007301330566,0.7087721228599548,0.7087721228599548,0.0,86.66851806640625,90.0,23782.55078125,-0.0,1717.818603515625,1.0,283.1499938964844,286.5162353515625,293.1538391113281,294.9989013671875,293.1499938964844,293.1499938964844,283.1499938964844,16108.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239738464355469,1.0,0.0,0.0,1.6936670541763306,1.6936737298965454,1.9140333051836933e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5029.7294921875,0.0,182.19322204589844,1683.569091796875,0.0,1070.26953125,0.4439316987991333,1.0,0.0,3.0,1.0,0.0
12392280,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4662170410156,0.9442851543426514,0.3096906542778015,0.2786773145198822,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4659729003906,0.9990000128746032,0.376558244228363,0.3531784117221832,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661865234375,0.9532692432403564,0.3174615204334259,0.222361758351326,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9622340202331544,0.3261247277259826,0.3091335892677307,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4664306640625,0.8923718333244324,0.2652438580989837,1.19546639919281,287.4658203125,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843322753906,287.46343994140625,1.0,0.5062564611434937,1.0,1.0,0.0,1.0,-2.8337836265563965,2.8337771892547607,6.463324552896665e-06,2.1919007301330566,0.7087721228599548,0.7087721228599548,0.0,86.66851806640625,90.0,23782.55078125,-0.0,1717.818603515625,1.0,283.1499938964844,286.5162353515625,293.1538391113281,294.9989013671875,293.1499938964844,293.1499938964844,283.1499938964844,16108.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239738464355469,1.0,0.0,0.0,1.6936670541763306,1.6936737298965454,1.9140333051836933e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5029.7294921875,0.0,182.19322204589844,1683.569091796875,0.0,1070.26953125,0.4439316987991333,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41412353515625,0.9444893002510072,0.3113705515861511,0.2802172005176544,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9990000128746032,0.3797245621681213,0.3549295663833618,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140930175781,0.9521666169166564,0.3179880380630493,0.2227526009082794,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140625,0.9615013003349304,0.3269878625869751,0.3099784553050995,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.414306640625,0.8908631801605225,0.2652188241481781,1.1954747438430786,287.413818359375,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.412109375,1.0,0.5078977942466736,1.0,1.0,0.0,1.0,-2.8374977111816406,2.837491273880005,6.479454441432608e-06,2.194401264190674,0.7278722524642944,0.7278722524642944,0.0,87.12126159667969,108.0,24506.326171875,-0.0,1726.739990234375,1.0,283.1499938964844,286.4626770019531,293.1908874511719,295.0844421386719,293.1499938964844,293.1499938964844,283.1499938964844,16019.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632634699344635,1.0,0.0,0.0,1.7724347114562988,1.7724417448043823,2.0962058044915466e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5076.62451171875,0.0,202.9169464111328,1683.569091796875,0.0,1125.1322021484375,0.4603151082992553,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41412353515625,0.9444893002510072,0.3113705515861511,0.2802172005176544,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9990000128746032,0.3797245621681213,0.3549295663833618,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140930175781,0.9521666169166564,0.3179880380630493,0.2227526009082794,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140625,0.9615013003349304,0.3269878625869751,0.3099784553050995,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.414306640625,0.8908631801605225,0.2652188241481781,1.1954747438430786,287.413818359375,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.412109375,1.0,0.5078977942466736,1.0,1.0,0.0,1.0,-2.8374977111816406,2.837491273880005,6.479454441432608e-06,2.194401264190674,0.7278722524642944,0.7278722524642944,0.0,87.12126159667969,108.0,24506.326171875,-0.0,1726.739990234375,1.0,283.1499938964844,286.4626770019531,293.1908874511719,295.0844421386719,293.1499938964844,293.1499938964844,283.1499938964844,16019.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632634699344635,1.0,0.0,0.0,1.7724347114562988,1.7724417448043823,2.0962058044915466e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5076.62451171875,0.0,202.9169464111328,1683.569091796875,0.0,1125.1322021484375,0.4603151082992553,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9130685925483704,0.3129500448703766,0.2819202244281769,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729553222656,0.9802486300468444,0.381786048412323,0.3615272641181946,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.919418454170227,0.3184359073638916,0.2232860028743744,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.9296234250068665,0.3277713656425476,0.3110168278217315,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37335205078125,0.8632593154907227,0.2651234567165375,1.1964770555496216,287.37286376953125,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2795104980469,287.3710632324219,1.0,0.5147919654846191,1.0,1.0,0.0,1.0,-2.8506102561950684,2.850603580474853,6.540027243318036e-06,2.204789161682129,0.7478129863739014,0.7478129863739014,0.0,94.58172607421876,126.0,25269.25390625,-0.0,1783.1495361328125,1.0,283.1499938964844,286.4159851074219,293.229248046875,295.1748046875,293.1499938964844,293.1499938964844,283.1499938964844,15931.3291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415058374404907,1.0,0.0,0.0,1.853776812553405,1.8537840843200684,2.293022163257774e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5127.2724609375,0.0,226.10662841796875,1683.569091796875,0.0,1183.2781982421875,0.4774429202079773,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9130685925483704,0.3129500448703766,0.2819202244281769,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729553222656,0.9802486300468444,0.381786048412323,0.3615272641181946,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.919418454170227,0.3184359073638916,0.2232860028743744,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.9296234250068665,0.3277713656425476,0.3110168278217315,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37335205078125,0.8632593154907227,0.2651234567165375,1.1964770555496216,287.37286376953125,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2795104980469,287.3710632324219,1.0,0.5147919654846191,1.0,1.0,0.0,1.0,-2.8506102561950684,2.850603580474853,6.540027243318036e-06,2.204789161682129,0.7478129863739014,0.7478129863739014,0.0,94.58172607421876,126.0,25269.25390625,-0.0,1783.1495361328125,1.0,283.1499938964844,286.4159851074219,293.229248046875,295.1748046875,293.1499938964844,293.1499938964844,283.1499938964844,15931.3291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415058374404907,1.0,0.0,0.0,1.853776812553405,1.8537840843200684,2.293022163257774e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5127.2724609375,0.0,226.10662841796875,1683.569091796875,0.0,1183.2781982421875,0.4774429202079773,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287658691406,0.874485194683075,0.31435227394104,0.2836665511131286,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285522460937,0.9392284750938416,0.3838790357112884,0.3639343678951263,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287658691406,0.8788242340087891,0.3187414407730102,0.2238751351833343,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287353515625,0.8876650333404541,0.3284129798412323,0.3121306598186493,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3289794921875,0.8283004760742188,0.2648885846138,1.197841763496399,287.3284606933594,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27398681640625,287.3266296386719,1.0,0.5241758227348328,1.0,1.0,0.0,1.0,-2.859259843826294,2.859253168106079,6.579352884727996e-06,2.211289167404175,0.7684105038642883,0.7684105038642883,0.0,107.02623748779295,144.0,26010.529296875,-0.0,1857.3536376953125,1.0,283.1499938964844,286.3669738769531,293.2667541503906,295.2641906738281,293.1499938964844,293.1499938964844,283.1499938964844,15860.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504756212234497,1.0,0.0,0.0,1.9370115995407104,1.9370193481445312,2.503558960142982e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5176.958984375,0.0,251.8607788085937,1683.569091796875,0.0,1244.0023193359375,0.4951871931552887,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287658691406,0.874485194683075,0.31435227394104,0.2836665511131286,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285522460937,0.9392284750938416,0.3838790357112884,0.3639343678951263,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287658691406,0.8788242340087891,0.3187414407730102,0.2238751351833343,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287353515625,0.8876650333404541,0.3284129798412323,0.3121306598186493,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3289794921875,0.8283004760742188,0.2648885846138,1.197841763496399,287.3284606933594,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27398681640625,287.3266296386719,1.0,0.5241758227348328,1.0,1.0,0.0,1.0,-2.859259843826294,2.859253168106079,6.579352884727996e-06,2.211289167404175,0.7684105038642883,0.7684105038642883,0.0,107.02623748779295,144.0,26010.529296875,-0.0,1857.3536376953125,1.0,283.1499938964844,286.3669738769531,293.2667541503906,295.2641906738281,293.1499938964844,293.1499938964844,283.1499938964844,15860.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504756212234497,1.0,0.0,0.0,1.9370115995407104,1.9370193481445312,2.503558960142982e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5176.958984375,0.0,251.8607788085937,1683.569091796875,0.0,1244.0023193359375,0.4951871931552887,1.0,0.0,3.0,1.0,0.0
12392700,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3071594238281,0.8571834564208984,0.3149951100349426,0.2845234870910644,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.30694580078125,0.91780686378479,0.3849515318870544,0.3652170896530151,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.30712890625,0.8608230948448181,0.3188495934009552,0.2241666913032531,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070983886719,0.8694010972976685,0.3286884129047394,0.31268310546875,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3073425292969,0.8121793270111084,0.2647281885147095,1.1985125541687012,287.3068542480469,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.27130126953125,287.3050537109375,1.0,0.5294616222381592,1.0,1.0,0.0,1.0,-2.863652229309082,2.863645553588867,6.599546850338811e-06,2.214669942855835,0.7789831757545471,0.7789831757545471,0.0,114.27948760986328,144.0,26379.328125,-0.0,1899.7557373046875,1.0,283.1499938964844,286.3428649902344,293.2848815917969,295.3080749511719,293.1499938964844,293.1499938964844,283.1499938964844,15830.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548753380775452,1.0,0.0,0.0,1.97917640209198,1.97918438911438,2.6137399800063577e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5201.74462890625,0.0,265.71795654296875,1683.569091796875,0.0,1274.4742431640625,0.5042499899864197,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2859191894531,0.8417325615882874,0.3156027793884277,0.2853657901287079,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857360839844,0.8993579745292664,0.3860251605510711,0.3665241003036499,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2859191894531,0.8447304964065552,0.3189318776130676,0.2244531810283661,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.285888671875,0.8529822826385498,0.3289369344711303,0.3132279217243194,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2861328125,0.7961369156837463,0.2645425498485565,1.199154257774353,287.28564453125,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.26861572265625,287.28387451171875,1.0,0.5349962711334229,1.0,1.0,0.0,1.0,-2.8680062294006348,2.86799955368042,6.6195957515446935e-06,2.218021869659424,0.789741039276123,0.789741039276123,0.0,122.00775909423828,147.0,26745.595703125,-0.0,1944.5469970703125,1.0,283.1499938964844,286.3190612792969,293.3027648925781,295.3514709472656,293.1499938964844,293.1499938964844,283.1499938964844,15806.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591899991035461,1.0,0.0,0.0,2.021592140197754,2.0216004848480225,2.72697093350871e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5226.46630859375,0.0,280.2258605957031,1683.569091796875,0.0,1304.7841796875,0.5134130716323853,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435607910156,0.8249027729034424,0.316738873720169,0.286780834197998,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.24334716796875,0.8801336288452148,0.3881670534610748,0.3689353168010711,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435302734375,0.8269457221031189,0.3190418481826782,0.2248344272375106,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.8350101709365845,0.3293732106685638,0.3140533864498138,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437744140625,0.7774002552032471,0.2641161382198334,1.1992075443267822,287.2432861328125,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633361816406,287.2414855957031,1.0,0.5419777631759644,1.0,1.0,0.0,1.0,-2.8741230964660645,2.8741164207458496,6.647880582022481e-06,2.2227604389190674,0.8117900490760803,0.8117900490760803,0.0,132.31443786621094,135.0,27457.708984375,-0.0,2004.999267578125,1.0,283.1499938964844,286.2716369628906,293.3380126953125,295.43670654296875,293.1499938964844,293.1499938964844,283.1499938964844,15772.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675169467926025,1.0,0.0,0.0,2.106767177581787,2.106775999069214,2.961600671369524e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5275.1298828125,0.0,311.1407165527344,1683.569091796875,0.0,1364.443359375,0.5319442749023438,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435607910156,0.8249027729034424,0.316738873720169,0.286780834197998,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.24334716796875,0.8801336288452148,0.3881670534610748,0.3689353168010711,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435302734375,0.8269457221031189,0.3190418481826782,0.2248344272375106,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.8350101709365845,0.3293732106685638,0.3140533864498138,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437744140625,0.7774002552032471,0.2641161382198334,1.1992075443267822,287.2432861328125,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633361816406,287.2414855957031,1.0,0.5419777631759644,1.0,1.0,0.0,1.0,-2.8741230964660645,2.8741164207458496,6.647880582022481e-06,2.2227604389190674,0.8117900490760803,0.8117900490760803,0.0,132.31443786621094,135.0,27457.708984375,-0.0,2004.999267578125,1.0,283.1499938964844,286.2716369628906,293.3380126953125,295.43670654296875,293.1499938964844,293.1499938964844,283.1499938964844,15772.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675169467926025,1.0,0.0,0.0,2.106767177581787,2.106775999069214,2.961600671369524e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5275.1298828125,0.0,311.1407165527344,1683.569091796875,0.0,1364.443359375,0.5319442749023438,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008361816406,0.8241766691207886,0.3178195059299469,0.2877922356128692,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2006225585937,0.8798976540565491,0.3903212547302246,0.3709937334060669,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008361816406,0.8254178166389465,0.3191283941268921,0.2249241918325424,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8337043523788452,0.3297731280326843,0.3144732713699341,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010498046875,0.775324821472168,0.2636642754077911,1.1973801851272583,287.2005310058594,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.19873046875,1.0,0.5424554347991943,1.0,1.0,0.0,1.0,-2.8762335777282715,2.8762269020080566,6.657675839960575e-06,2.224405527114868,0.8345564603805542,0.8345564603805542,0.0,133.38638305664062,123.0,28134.458984375,-0.0,2013.7286376953125,1.0,283.1499938964844,286.224365234375,293.37255859375,295.5190734863281,293.1499938964844,293.1499938964844,283.1499938964844,15762.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753315329551697,1.0,0.0,0.0,2.191739797592163,2.191749095916748,3.205319956123276e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5322.1337890625,0.0,344.4500427246094,1683.569091796875,0.0,1421.7796630859375,0.5505944490432739,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008361816406,0.8241766691207886,0.3178195059299469,0.2877922356128692,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2006225585937,0.8798976540565491,0.3903212547302246,0.3709937334060669,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008361816406,0.8254178166389465,0.3191283941268921,0.2249241918325424,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8337043523788452,0.3297731280326843,0.3144732713699341,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010498046875,0.775324821472168,0.2636642754077911,1.1973801851272583,287.2005310058594,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.19873046875,1.0,0.5424554347991943,1.0,1.0,0.0,1.0,-2.8762335777282715,2.8762269020080566,6.657675839960575e-06,2.224405527114868,0.8345564603805542,0.8345564603805542,0.0,133.38638305664062,123.0,28134.458984375,-0.0,2013.7286376953125,1.0,283.1499938964844,286.224365234375,293.37255859375,295.5190734863281,293.1499938964844,293.1499938964844,283.1499938964844,15762.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753315329551697,1.0,0.0,0.0,2.191739797592163,2.191749095916748,3.205319956123276e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5322.1337890625,0.0,344.4500427246094,1683.569091796875,0.0,1421.7796630859375,0.5505944490432739,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591491699219,0.8325042724609375,0.318884789943695,0.2885783016681671,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1589660644531,0.8903816938400269,0.3925138711929321,0.3728666007518768,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591491699219,0.8329816460609436,0.3192372620105743,0.2248633354902267,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.8416577577590942,0.3301810324192047,0.3146755695343017,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.15936279296875,0.7825585007667542,0.2632358968257904,1.1945849657058716,287.15887451171875,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1571350097656,1.0,0.5394392013549805,1.0,1.0,0.0,1.0,-2.876240968704224,2.876234292984009,6.657651283603627e-06,2.2243847846984863,0.8580635786056519,0.8580635786056519,0.0,128.8715362548828,111.0,28777.8671875,-0.0,1991.5948486328125,1.0,283.1499938964844,286.1783142089844,293.40655517578125,295.59832763671875,293.1499938964844,293.1499938964844,283.1499938964844,15775.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825413107872009,1.0,0.0,0.0,2.275620698928833,2.275630474090576,3.455358807968878e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5367.43701171875,0.0,379.8589172363281,1683.569091796875,0.0,1475.7908935546875,0.5691626667976379,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591491699219,0.8325042724609375,0.318884789943695,0.2885783016681671,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1589660644531,0.8903816938400269,0.3925138711929321,0.3728666007518768,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591491699219,0.8329816460609436,0.3192372620105743,0.2248633354902267,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.8416577577590942,0.3301810324192047,0.3146755695343017,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.15936279296875,0.7825585007667542,0.2632358968257904,1.1945849657058716,287.15887451171875,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1571350097656,1.0,0.5394392013549805,1.0,1.0,0.0,1.0,-2.876240968704224,2.876234292984009,6.657651283603627e-06,2.2243847846984863,0.8580635786056519,0.8580635786056519,0.0,128.8715362548828,111.0,28777.8671875,-0.0,1991.5948486328125,1.0,283.1499938964844,286.1783142089844,293.40655517578125,295.59832763671875,293.1499938964844,293.1499938964844,283.1499938964844,15775.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825413107872009,1.0,0.0,0.0,2.275620698928833,2.275630474090576,3.455358807968878e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5367.43701171875,0.0,379.8589172363281,1683.569091796875,0.0,1475.7908935546875,0.5691626667976379,1.0,0.0,3.0,1.0,0.0
12393180,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275939941406,0.8439931273460388,0.319727212190628,0.2891117036342621,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274108886719,0.904464840888977,0.3942984044551849,0.3743017613887787,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275939941406,0.8438712358474731,0.3193475008010864,0.2247624397277832,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275634765625,0.8530638813972473,0.3305217325687408,0.3147580325603485,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278076171875,0.7932618260383606,0.2629199922084808,1.1920270919799805,287.1273498535156,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2517395019531,287.1257019042969,1.0,0.5354909896850586,1.0,1.0,0.0,1.0,-2.875510931015014,2.8755042552948,6.654207936662715e-06,2.2237915992736816,0.877436101436615,0.877436101436615,0.0,122.91263580322266,111.0,29269.8984375,-0.0,1961.1756591796875,1.0,283.1499938964844,286.1431579589844,293.43365478515625,295.6599426269531,293.1499938964844,293.1499938964844,283.1499938964844,15804.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878759264945984,1.0,0.0,0.0,2.341411828994751,2.341421842575073,3.658044249732484e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5402.61181640625,0.0,409.4613342285156,1683.569091796875,0.0,1516.4173583984375,0.5838237404823303,1.0,0.0,3.0,1.0,0.0
