time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199951171875,0.8475136756896973,0.3199362456798553,0.2892357409000397,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.11981201171875,0.908883273601532,0.3947486281394958,0.3746559917926788,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199951171875,0.8472387194633484,0.3193783462047577,0.2247332632541656,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199645996094,0.856590747833252,0.3306091129779815,0.3147722482681274,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1202087402344,0.7965542078018188,0.262844979763031,1.1913650035858154,287.1197509765625,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2510986328125,287.1181640625,1.0,0.5343617796897888,1.0,1.0,0.0,1.0,-2.875272274017334,2.875265598297119,6.653085165453376e-06,2.223598957061768,0.882359504699707,0.882359504699707,0.0,121.20728302001952,99.0,29389.783203125,-0.0,1952.42431640625,1.0,283.1499938964844,286.1346435546875,293.4404296875,295.67510986328125,293.1499938964844,293.1499938964844,283.1499938964844,15813.6435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891541481018066,1.0,0.0,0.0,2.357623815536499,2.3576340675354004,3.70887704548295e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5411.259765625,0.0,417.0105285644531,1683.569091796875,0.0,1526.233154296875,0.5874486565589905,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10162353515625,0.8575953841209412,0.32045578956604,0.2895318567752838,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014709472656,0.9220305681228638,0.395881712436676,0.3755366504192352,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1016540527344,0.8569265604019165,0.3194614946842193,0.2246556580066681,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.10162353515625,0.8667182922363281,0.3308318555355072,0.3147997558116913,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018371582031,0.8059042096138,0.2626647055149078,1.189685344696045,287.1014099121094,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496337890625,287.0998840332031,1.0,0.5313349366188049,1.0,1.0,0.0,1.0,-2.874607801437378,2.874601125717163,6.649964689131593e-06,2.223064661026001,0.8948192596435547,0.8948192596435547,0.0,116.63743591308594,99.0,29683.982421875,-0.0,1928.94091796875,1.0,283.1499938964844,286.1139221191406,293.4573974609375,295.71270751953125,293.1499938964844,293.1499938964844,283.1499938964844,15841.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922526359558105,1.0,0.0,0.0,2.397674798965454,2.3976852893829346,3.835958750642021e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5432.623046875,0.0,436.0993957519531,1683.569091796875,0.0,1550.15673828125,0.5964227318763733,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08416748046875,0.8696474432945251,0.3209706842899322,0.2898115515708923,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840148925781,0.9377188086509703,0.3970250189304352,0.3764139413833618,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08416748046875,0.8685665726661682,0.3195529878139496,0.2245742082595825,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.8788256049156189,0.3310605883598327,0.3148197531700134,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843505859375,0.8164334297180176,0.2624946236610412,1.1879891157150269,287.0839538574219,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2482604980469,287.0824890136719,1.0,0.5280832648277283,1.0,1.0,0.0,1.0,-2.87388563156128,2.8738789558410645,6.646576366620138e-06,2.222484827041626,0.90749591588974,0.90749591588974,0.0,111.73287200927734,87.0,29970.30078125,-0.0,1903.7349853515625,1.0,283.1499938964844,286.0940246582031,293.4743957519531,295.749755859375,293.1499938964844,293.1499938964844,283.1499938964844,15874.9765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952217221260071,1.0,0.0,0.0,2.4369633197784424,2.436974048614502,3.962701669024682e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5453.60986328125,0.0,455.4433898925781,1683.569091796875,0.0,1573.249755859375,0.6082514524459839,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.900516927242279,0.3219003677368164,0.2902857661247253,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311889648437,0.973378837108612,0.3992672860622406,0.3781275749206543,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.8985955715179443,0.3196897804737091,0.2243789732456207,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9099497199058532,0.3314720094203949,0.3148138225078583,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316772460937,0.8417460322380066,0.2621305882930755,1.1844627857208252,287.0311279296875,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0292358398437,1.0,0.5210886597633362,1.0,1.0,0.0,1.0,-2.8720359802246094,2.8720293045043945,6.637944807152962e-06,2.221019506454468,0.9330794215202332,0.9330794215202332,0.0,101.28387451171876,75.0,30686.462890625,-0.0,1849.5816650390625,1.0,283.1499938964844,286.0363464355469,293.5120544433594,295.8355712890625,293.1499938964844,293.1499938964844,283.1499938964844,16392.666015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015265226364136,1.0,0.0,0.0,2.545842170715332,2.545853614807129,4.3247030134807574e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5506.2783203125,0.0,514.3899536132812,1683.569091796875,0.0,1622.8211669921875,0.6338551640510559,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.900516927242279,0.3219003677368164,0.2902857661247253,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311889648437,0.973378837108612,0.3992672860622406,0.3781275749206543,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.8985955715179443,0.3196897804737091,0.2243789732456207,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9099497199058532,0.3314720094203949,0.3148138225078583,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316772460937,0.8417460322380066,0.2621305882930755,1.1844627857208252,287.0311279296875,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0292358398437,1.0,0.5210886597633362,1.0,1.0,0.0,1.0,-2.8720359802246094,2.8720293045043945,6.637944807152962e-06,2.221019506454468,0.9330794215202332,0.9330794215202332,0.0,101.28387451171876,75.0,30686.462890625,-0.0,1849.5816650390625,1.0,283.1499938964844,286.0363464355469,293.5120544433594,295.8355712890625,293.1499938964844,293.1499938964844,283.1499938964844,16392.666015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015265226364136,1.0,0.0,0.0,2.545842170715332,2.545853614807129,4.3247030134807574e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5506.2783203125,0.0,514.3899536132812,1683.569091796875,0.0,1622.8211669921875,0.6338551640510559,1.0,0.0,3.0,1.0,0.0
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.939397931098938,0.3226538002490997,0.2906653583049774,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696960449219,0.9990000128746032,0.4015819430351257,0.3734341263771057,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9363299012184144,0.3197188973426819,0.2241585403680801,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9493614435195924,0.3317751884460449,0.3147734999656677,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97039794921875,0.8719329833984375,0.2616861462593078,1.1808993816375732,286.9695739746094,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.9664001464844,1.0,0.5131971836090088,1.0,1.0,0.0,1.0,-2.860943078994751,2.8609366416931152,6.587774805666413e-06,2.212892770767212,0.9590800404548644,0.9590800404548644,0.0,91.62991333007812,63.0,31387.81640625,-0.0,1785.7235107421875,1.0,283.1499938964844,285.97021484375,293.550537109375,295.9252624511719,293.1499938964844,293.1499938964844,283.1499938964844,17137.76171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708344578742981,1.0,0.0,0.0,2.6669135093688965,2.6669259071350098,4.74581923981532e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5559.5546875,0.0,586.6702270507812,1683.569091796875,0.0,1677.2188720703125,0.6625118255615234,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.939397931098938,0.3226538002490997,0.2906653583049774,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696960449219,0.9990000128746032,0.4015819430351257,0.3734341263771057,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9363299012184144,0.3197188973426819,0.2241585403680801,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9493614435195924,0.3317751884460449,0.3147734999656677,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97039794921875,0.8719329833984375,0.2616861462593078,1.1808993816375732,286.9695739746094,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.9664001464844,1.0,0.5131971836090088,1.0,1.0,0.0,1.0,-2.860943078994751,2.8609366416931152,6.587774805666413e-06,2.212892770767212,0.9590800404548644,0.9590800404548644,0.0,91.62991333007812,63.0,31387.81640625,-0.0,1785.7235107421875,1.0,283.1499938964844,285.97021484375,293.550537109375,295.9252624511719,293.1499938964844,293.1499938964844,283.1499938964844,17137.76171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708344578742981,1.0,0.0,0.0,2.6669135093688965,2.6669259071350098,4.74581923981532e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5559.5546875,0.0,586.6702270507812,1683.569091796875,0.0,1677.2188720703125,0.6625118255615234,1.0,0.0,3.0,1.0,0.0
12393660,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9686492681503296,0.3230868279933929,0.2909106612205505,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825988769531,0.9990000128746032,0.4070276916027069,0.3431493043899536,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828430175781,0.9652503728866576,0.3195087313652038,0.2238872200250625,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.9769331812858582,0.3318440914154053,0.3146673738956451,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88330078125,0.8964975476264954,0.2610632181167602,1.1772125959396362,286.88232421875,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.87872314453125,1.0,0.5027734637260437,1.0,1.0,0.0,1.0,-2.82130765914917,2.821301221847534,6.406317879736889e-06,2.18215012550354,0.984880030155182,0.984880030155182,0.0,84.32722473144531,83.0,31898.9296875,-0.0,1688.58935546875,1.0,283.1499938964844,285.8859558105469,293.5839233398437,296.00054931640625,293.1499938964844,293.1499938964844,283.1499938964844,18050.9140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714762270450592,1.0,0.0,0.0,2.7941670417785645,2.794180631637573,5.209524829297152e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5599.39599609375,0.0,670.3607177734375,1683.569091796875,0.0,1729.14453125,0.6927583813667297,1.0,0.0,3.0,1.0,0.0
12393720,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9686492681503296,0.3230868279933929,0.2909106612205505,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825988769531,0.9990000128746032,0.4070276916027069,0.3431493043899536,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828430175781,0.9652503728866576,0.3195087313652038,0.2238872200250625,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.9769331812858582,0.3318440914154053,0.3146673738956451,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88330078125,0.8964975476264954,0.2610632181167602,1.1772125959396362,286.88232421875,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.87872314453125,1.0,0.5027734637260437,1.0,1.0,0.0,1.0,-2.82130765914917,2.821301221847534,6.406317879736889e-06,2.18215012550354,0.984880030155182,0.984880030155182,0.0,84.32722473144531,83.0,31898.9296875,-0.0,1688.58935546875,1.0,283.1499938964844,285.8859558105469,293.5839233398437,296.00054931640625,293.1499938964844,293.1499938964844,283.1499938964844,18050.9140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714762270450592,1.0,0.0,0.0,2.7941670417785645,2.794180631637573,5.209524829297152e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5599.39599609375,0.0,670.3607177734375,1683.569091796875,0.0,1729.14453125,0.6927583813667297,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.9704179763793944,0.3234240412712097,0.2912019491195678,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163452148437,0.9990000128746032,0.4137669503688812,0.3415783941745758,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.9664660692214966,0.3192622363567352,0.2236997336149215,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9783079624176024,0.3318763077259063,0.3146770894527435,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.816650390625,0.8971894979476929,0.2604865133762359,1.1744577884674072,286.81622314453125,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148498535156,1.0,0.5026758313179016,1.0,1.0,0.0,1.0,-2.816187620162964,2.8161814212799072,6.381461389537435e-06,2.1774487495422363,1.0,1.0,0.0,83.81201171875,103.0,32555.84375,-0.0,1678.4237060546875,1.0,283.1499938964844,285.8182373046875,293.61480712890625,296.0707397460937,293.1499938964844,293.1499938964844,283.1499938964844,19222.03515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200257182121277,1.0,0.0,0.0,2.9202098846435547,2.920224666595459,5.69012115647638e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5644.9287109375,0.0,762.2752685546875,1683.569091796875,0.0,1772.23291015625,0.7229149341583252,1.0,0.0,3.0,1.0,0.0
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.9704179763793944,0.3234240412712097,0.2912019491195678,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163452148437,0.9990000128746032,0.4137669503688812,0.3415783941745758,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.9664660692214966,0.3192622363567352,0.2236997336149215,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9783079624176024,0.3318763077259063,0.3146770894527435,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.816650390625,0.8971894979476929,0.2604865133762359,1.1744577884674072,286.81622314453125,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148498535156,1.0,0.5026758313179016,1.0,1.0,0.0,1.0,-2.816187620162964,2.8161814212799072,6.381461389537435e-06,2.1774487495422363,1.0,1.0,0.0,83.81201171875,103.0,32555.84375,-0.0,1678.4237060546875,1.0,283.1499938964844,285.8182373046875,293.61480712890625,296.0707397460937,293.1499938964844,293.1499938964844,283.1499938964844,19222.03515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200257182121277,1.0,0.0,0.0,2.9202098846435547,2.920224666595459,5.69012115647638e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5644.9287109375,0.0,762.2752685546875,1683.569091796875,0.0,1772.23291015625,0.7229149341583252,1.0,0.0,3.0,1.0,0.0
12393900,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.795654296875,0.9627853631973268,0.3236159682273865,0.2914238274097442,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955627441406,0.9990000128746032,0.4159494340419769,0.3500263094902038,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.795654296875,0.9583504796028136,0.3191730976104736,0.2236741036176681,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9709537029266356,0.3319214880466461,0.3147704005241394,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958374023437,0.8894630670547485,0.2602310478687286,1.1735647916793823,286.79547119140625,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.79449462890625,1.0,0.5054636597633362,1.0,1.0,0.0,1.0,-2.825602531433105,2.8255960941314697,6.423834292945685e-06,2.1845619678497314,1.0,1.0,0.0,85.71862030029297,103.0,32963.75390625,-0.0,1701.8328857421875,1.0,283.1499938964844,285.79266357421875,293.6326599121094,296.11285400390625,293.1499938964844,293.1499938964844,283.1499938964844,20081.30078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226926684379578,1.0,0.0,0.0,2.9848320484161377,2.98484754562378,5.944743861618917e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5674.3583984375,0.0,814.00390625,1683.569091796875,0.0,1794.2327880859375,0.7359069585800171,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9506491422653198,0.3238368332386017,0.291697233915329,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9990000128746032,0.4170901179313659,0.3630772829055786,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9456730484962464,0.3191173672676086,0.223693385720253,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9592016339302064,0.3319979608058929,0.314921885728836,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.8782490491867065,0.2599923312664032,1.1729134321212769,286.7887878417969,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2649230957031,286.7887878417969,1.0,0.5098015069961548,1.0,1.0,0.0,1.0,-2.841027975082397,2.8410215377807617,6.4938767536659725e-06,2.1963582038879395,1.0,1.0,0.0,88.78076171875,123.0,33326.171875,-0.0,1740.2022705078125,1.0,283.1499938964844,285.7802734375,293.6511535644531,296.1547241210937,293.1499938964844,293.1499938964844,283.1499938964844,20693.158203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255061864852905,1.0,0.0,0.0,3.029963254928589,3.0299792289733887,6.125874278950505e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5700.31591796875,0.0,851.48876953125,1683.569091796875,0.0,1817.5609130859373,0.7497191429138184,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.913408100605011,0.3243413865566253,0.2924454808235168,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855224609375,0.9945307374000548,0.4161888659000397,0.3949532806873321,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080795645713806,0.3190931677818298,0.223901093006134,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78546142578125,0.9218688011169434,0.3322345614433288,0.3154500126838684,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.8476409912109375,0.2595270574092865,1.1724032163619995,286.7855224609375,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.7859191894531,1.0,0.5219641923904419,1.0,1.0,0.0,1.0,-2.8813302516937256,2.8813235759735107,6.680449132545618e-06,2.2279715538024902,1.0,1.0,0.0,98.72775268554688,143.0,34163.515625,-0.0,1851.34228515625,1.0,283.1499938964844,285.7607116699219,293.6902770996094,296.24981689453125,293.1499938964844,293.1499938964844,283.1499938964844,22067.5625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318881750106812,1.0,0.0,0.0,3.1289682388305664,3.1289851665496826,6.532744123433076e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5762.69921875,0.0,937.7140502929688,1683.569091796875,0.0,1870.916748046875,0.7739310264587402,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.913408100605011,0.3243413865566253,0.2924454808235168,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855224609375,0.9945307374000548,0.4161888659000397,0.3949532806873321,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080795645713806,0.3190931677818298,0.223901093006134,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78546142578125,0.9218688011169434,0.3322345614433288,0.3154500126838684,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.8476409912109375,0.2595270574092865,1.1724032163619995,286.7855224609375,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.7859191894531,1.0,0.5219641923904419,1.0,1.0,0.0,1.0,-2.8813302516937256,2.8813235759735107,6.680449132545618e-06,2.2279715538024902,1.0,1.0,0.0,98.72775268554688,143.0,34163.515625,-0.0,1851.34228515625,1.0,283.1499938964844,285.7607116699219,293.6902770996094,296.24981689453125,293.1499938964844,293.1499938964844,283.1499938964844,22067.5625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318881750106812,1.0,0.0,0.0,3.1289682388305664,3.1289851665496826,6.532744123433076e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5762.69921875,0.0,937.7140502929688,1683.569091796875,0.0,1870.916748046875,0.7739310264587402,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600243926048279,0.3246251046657562,0.2934667468070984,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76202392578125,0.938078761100769,0.4154985547065735,0.3945229053497314,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621154785156,0.8552011251449585,0.3189327418804168,0.2243685126304626,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.866702675819397,0.3323338627815246,0.3163264393806457,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007127046585083,0.258854329586029,1.1731547117233276,286.76202392578125,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.761474609375,1.0,0.5343664884567261,1.0,1.0,0.0,1.0,-2.883772611618042,2.883765935897827,6.6916554715135135e-06,2.229804992675781,1.0,1.0,0.0,117.57845306396484,163.0,34706.703125,-0.0,1948.4515380859373,1.0,283.1499938964844,285.72802734375,293.724365234375,296.3308410644531,293.1499938964844,293.1499938964844,283.1499938964844,23368.765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738377571105957,1.0,0.0,0.0,3.219896078109741,3.219913959503174,6.91794411977753e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5806.56298828125,0.0,1021.8629150390624,1683.569091796875,0.0,1925.7740478515625,0.7961927652359009,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600243926048279,0.3246251046657562,0.2934667468070984,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76202392578125,0.938078761100769,0.4154985547065735,0.3945229053497314,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621154785156,0.8552011251449585,0.3189327418804168,0.2243685126304626,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.866702675819397,0.3323338627815246,0.3163264393806457,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007127046585083,0.258854329586029,1.1731547117233276,286.76202392578125,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.761474609375,1.0,0.5343664884567261,1.0,1.0,0.0,1.0,-2.883772611618042,2.883765935897827,6.6916554715135135e-06,2.229804992675781,1.0,1.0,0.0,117.57845306396484,163.0,34706.703125,-0.0,1948.4515380859373,1.0,283.1499938964844,285.72802734375,293.724365234375,296.3308410644531,293.1499938964844,293.1499938964844,283.1499938964844,23368.765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738377571105957,1.0,0.0,0.0,3.219896078109741,3.219913959503174,6.91794411977753e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5806.56298828125,0.0,1021.8629150390624,1683.569091796875,0.0,1925.7740478515625,0.7961927652359009,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250367641448975,0.3247515559196472,0.2943258881568908,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8938177824020386,0.4164532721042633,0.3958985209465027,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203457593917847,0.3186975121498108,0.2247727513313293,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8309276700019836,0.3323588669300079,0.3171192109584808,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651627659797668,0.2581149339675903,1.173480749130249,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2123718261719,286.7410888671875,1.0,0.5471286773681641,1.0,1.0,0.0,1.0,-2.8882884979248047,2.8882815837860107,6.712536560371518e-06,2.233255624771118,1.0,1.0,0.0,136.8798065185547,151.0,35226.9375,-0.0,2050.893310546875,1.0,283.1499938964844,285.6991577148437,293.7525329589844,296.3966979980469,293.1499938964844,293.1499938964844,283.1499938964844,24616.279296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435131669044495,1.0,0.0,0.0,3.3047239780426025,3.304742813110352,7.287250127774314e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5846.85400390625,0.0,1104.7720947265625,1683.569091796875,0.0,1969.59912109375,0.8169774413108826,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250367641448975,0.3247515559196472,0.2943258881568908,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8938177824020386,0.4164532721042633,0.3958985209465027,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203457593917847,0.3186975121498108,0.2247727513313293,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8309276700019836,0.3323588669300079,0.3171192109584808,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651627659797668,0.2581149339675903,1.173480749130249,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2123718261719,286.7410888671875,1.0,0.5471286773681641,1.0,1.0,0.0,1.0,-2.8882884979248047,2.8882815837860107,6.712536560371518e-06,2.233255624771118,1.0,1.0,0.0,136.8798065185547,151.0,35226.9375,-0.0,2050.893310546875,1.0,283.1499938964844,285.6991577148437,293.7525329589844,296.3966979980469,293.1499938964844,293.1499938964844,283.1499938964844,24616.279296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435131669044495,1.0,0.0,0.0,3.3047239780426025,3.304742813110352,7.287250127774314e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5846.85400390625,0.0,1104.7720947265625,1683.569091796875,0.0,1969.59912109375,0.8169774413108826,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.815855085849762,0.3248102366924286,0.2946168482303619,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.8837241530418396,0.4177792072296142,0.3972967267036438,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8108353018760681,0.3184798657894134,0.2248001098632812,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.821705162525177,0.3323627412319183,0.3173674345016479,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.723388671875,0.7556042075157166,0.2574627995491028,1.171702861785889,286.7232360839844,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2068176269531,286.7227478027344,1.0,0.5502878427505493,1.0,1.0,0.0,1.0,-2.888519287109375,2.88851261138916,6.713717993989121e-06,2.2334821224212646,1.0,1.0,0.0,143.09576416015625,151.0,35647.6875,-0.0,2081.89404296875,1.0,283.1499938964844,285.673828125,293.77801513671875,296.4523010253906,293.1499938964844,293.1499938964844,283.1499938964844,25719.087890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472222447395325,1.0,0.0,0.0,3.3779385089874268,3.377958297729492,7.613718366883404e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5880.732421875,0.0,1179.83837890625,1683.569091796875,0.0,2001.46826171875,0.8319754004478455,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.815508246421814,0.3248215019702911,0.2946337461471557,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218933105469,0.8834477066993713,0.4179811179637909,0.3974861800670624,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7219543457031,0.8104507327079773,0.3184552788734436,0.2247878015041351,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8213567137718201,0.3323672115802765,0.3173787295818329,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7220153808594,0.7551901340484619,0.2573789954185486,1.1713594198226929,286.72186279296875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20623779296875,286.721435546875,1.0,0.5503755807876587,1.0,1.0,0.0,1.0,-2.8883535861968994,2.888346910476685,6.712944468745263e-06,2.2333526611328125,1.0,1.0,0.0,143.33412170410156,139.0,35691.45703125,-0.0,2082.789794921875,1.0,283.1499938964844,285.671630859375,293.7814025878906,296.4590148925781,293.1499938964844,293.1499938964844,283.1499938964844,25824.662109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476656436920166,1.0,0.0,0.0,3.384864568710327,3.3848843574523926,7.644972583875642e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5884.32861328125,0.0,1187.110595703125,1683.569091796875,0.0,2005.290283203125,0.8366296291351318,1.0,0.0,3.0,1.0,0.0
12394500,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.815632700920105,0.3248677849769592,0.2946713864803314,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.70928955078125,0.8841522932052612,0.418851375579834,0.3982751369476318,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094116210937,0.8104575872421265,0.3183602690696716,0.2247146368026733,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8214589953422546,0.3323915302753448,0.3173936307430267,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7549477219581604,0.2570403516292572,1.1697909832000732,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041015625,286.70849609375,1.0,0.5500531196594238,1.0,1.0,0.0,1.0,-2.88739275932312,2.8873860836029053,6.708462024107575e-06,2.232602119445801,1.0,1.0,0.0,143.23504638671875,139.0,35937.69921875,-0.0,2080.689208984375,1.0,283.1499938964844,285.6549377441406,293.79638671875,296.49072265625,293.1499938964844,293.1499938964844,283.1499938964844,26541.65234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494873404502869,1.0,0.0,0.0,3.4315311908721924,3.431551694869995,7.857225909901899e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5904.6201171875,0.0,1236.890380859375,1683.569091796875,0.0,2021.0177001953125,0.8452754616737366,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8178203105926514,0.3249242007732391,0.2946598529815674,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025756835937,0.887315571308136,0.4197660088539123,0.399053543806076,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.812580406665802,0.3182861506938934,0.2246114313602447,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8236134052276611,0.3324332535266876,0.317364752292633,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70269775390625,0.7566686868667603,0.2567252516746521,1.1680461168289185,286.7025756835937,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.202392578125,286.7021484375,1.0,0.5488246083259583,1.0,1.0,0.0,1.0,-2.886059045791626,2.886052370071411,6.702238806610694e-06,2.2315587997436523,1.0,1.0,0.0,141.70310974121094,127.0,36115.15625,-0.0,2070.912841796875,1.0,283.1499938964844,285.64508056640625,293.8111267089844,296.5188293457031,293.1499938964844,293.1499938964844,283.1499938964844,27005.001953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511383295059204,1.0,0.0,0.0,3.4613544940948486,3.4613752365112305,7.994392490218161e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5919.4404296875,0.0,1269.4207763671875,1683.569091796875,0.0,2035.307373046875,0.8553968667984009,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268776535987854,0.3250575363636017,0.2945501506328583,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8994250893592834,0.4216834902763366,0.4005937278270721,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215217590332031,0.318195104598999,0.2243613600730896,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326849341392517,0.3325659036636352,0.3172392249107361,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.7647989392280579,0.2561628520488739,1.1643158197402954,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.68414306640625,1.0,0.5444802641868591,1.0,1.0,0.0,1.0,-2.8828437328338623,2.8828370571136475,6.687242603220511e-06,2.22904109954834,1.0,1.0,0.0,135.6320343017578,115.0,36512.76953125,-0.0,2035.6900634765625,1.0,283.1499938964844,285.61993408203125,293.8415222167969,296.57733154296875,293.1499938964844,293.1499938964844,283.1499938964844,28165.25390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541714310646057,1.0,0.0,0.0,3.5349299907684326,3.534951448440552,8.33786600651365e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5953.19921875,0.0,1352.103271484375,1683.569091796875,0.0,2061.6474609375,0.8734569549560547,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268776535987854,0.3250575363636017,0.2945501506328583,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8994250893592834,0.4216834902763366,0.4005937278270721,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215217590332031,0.318195104598999,0.2243613600730896,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326849341392517,0.3325659036636352,0.3172392249107361,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.7647989392280579,0.2561628520488739,1.1643158197402954,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.68414306640625,1.0,0.5444802641868591,1.0,1.0,0.0,1.0,-2.8828437328338623,2.8828370571136475,6.687242603220511e-06,2.22904109954834,1.0,1.0,0.0,135.6320343017578,115.0,36512.76953125,-0.0,2035.6900634765625,1.0,283.1499938964844,285.61993408203125,293.8415222167969,296.57733154296875,293.1499938964844,293.1499938964844,283.1499938964844,28165.25390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541714310646057,1.0,0.0,0.0,3.5349299907684326,3.534951448440552,8.33786600651365e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5953.19921875,0.0,1352.103271484375,1683.569091796875,0.0,2061.6474609375,0.8734569549560547,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8411847352981567,0.3252070844173431,0.2943642735481262,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190973043441772,0.42368084192276,0.402119517326355,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355321288108826,0.3181718587875366,0.2240872979164123,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8472561240196228,0.3327584564685821,0.3170729875564575,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679382324219,0.7783817052841187,0.2556829154491424,1.1604962348937988,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.6675109863281,1.0,0.538536012172699,1.0,1.0,0.0,1.0,-2.879334211349488,2.8793275356292725,6.6708880694932304e-06,2.226290702819824,1.0,1.0,0.0,127.03076171875,103.0,36891.23046875,-0.0,1987.6365966796875,1.0,283.1499938964844,285.59619140625,293.8721008300781,296.634765625,293.1499938964844,293.1499938964844,283.1499938964844,29311.103515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569205164909363,1.0,0.0,0.0,3.606119155883789,3.6061415672302246,8.677076266394579e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5985.92041015625,0.0,1435.4488525390625,1683.569091796875,0.0,2085.616943359375,0.8909368515014648,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8411847352981567,0.3252070844173431,0.2943642735481262,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190973043441772,0.42368084192276,0.402119517326355,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355321288108826,0.3181718587875366,0.2240872979164123,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8472561240196228,0.3327584564685821,0.3170729875564575,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679382324219,0.7783817052841187,0.2556829154491424,1.1604962348937988,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.6675109863281,1.0,0.538536012172699,1.0,1.0,0.0,1.0,-2.879334211349488,2.8793275356292725,6.6708880694932304e-06,2.226290702819824,1.0,1.0,0.0,127.03076171875,103.0,36891.23046875,-0.0,1987.6365966796875,1.0,283.1499938964844,285.59619140625,293.8721008300781,296.634765625,293.1499938964844,293.1499938964844,283.1499938964844,29311.103515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569205164909363,1.0,0.0,0.0,3.606119155883789,3.6061415672302246,8.677076266394579e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5985.92041015625,0.0,1435.4488525390625,1683.569091796875,0.0,2085.616943359375,0.8909368515014648,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612856864929199,0.3253588378429413,0.2941295206546783,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470329284667968,0.4257320165634155,0.4036442637443542,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.8551183342933655,0.3182039856910705,0.2238120138645172,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678604960441589,0.333000510931015,0.3168991506099701,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.7974485754966736,0.2552723884582519,1.1567332744598389,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1974182128906,286.6523132324219,1.0,0.531666100025177,1.0,1.0,0.0,1.0,-2.875821828842163,2.875815153121948,6.654543540207669e-06,2.223539590835572,1.0,1.0,0.0,116.99617004394533,91.0,37257.73046875,-0.0,1932.6650390625,1.0,283.1499938964844,285.5738525390625,293.9029235839844,296.6913452148437,293.1499938964844,293.1499938964844,283.1499938964844,30446.55859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594158053398132,1.0,0.0,0.0,3.675302505493164,3.675325632095337,9.013209023578383e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6018.0380859375,0.0,1519.6614990234375,1683.569091796875,0.0,2107.450439453125,0.9079284071922302,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612856864929199,0.3253588378429413,0.2941295206546783,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470329284667968,0.4257320165634155,0.4036442637443542,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.8551183342933655,0.3182039856910705,0.2238120138645172,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678604960441589,0.333000510931015,0.3168991506099701,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.7974485754966736,0.2552723884582519,1.1567332744598389,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1974182128906,286.6523132324219,1.0,0.531666100025177,1.0,1.0,0.0,1.0,-2.875821828842163,2.875815153121948,6.654543540207669e-06,2.223539590835572,1.0,1.0,0.0,116.99617004394533,91.0,37257.73046875,-0.0,1932.6650390625,1.0,283.1499938964844,285.5738525390625,293.9029235839844,296.6913452148437,293.1499938964844,293.1499938964844,283.1499938964844,30446.55859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594158053398132,1.0,0.0,0.0,3.675302505493164,3.675325632095337,9.013209023578383e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6018.0380859375,0.0,1519.6614990234375,1683.569091796875,0.0,2107.450439453125,0.9079284071922302,1.0,0.0,3.0,1.0,0.0
12394980,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8889818787574768,0.3255047798156738,0.2938602864742279,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791883826255798,0.4278240203857422,0.4051775336265564,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822678923606873,0.3182829022407532,0.2235467433929443,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8961106538772583,0.3332842886447906,0.3167339861392975,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218533992767334,0.2549204230308532,1.153090476989746,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242519974708557,1.0,1.0,0.0,1.0,-2.872445106506348,2.872438430786133,6.638861123064999e-06,2.220899820327759,1.0,1.0,0.0,106.14997100830078,79.0,37618.796875,-0.0,1874.068115234375,1.0,283.1499938964844,285.5531311035156,293.9346618652344,296.74822998046875,293.1499938964844,293.1499938964844,283.1499938964844,31574.421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761691153049469,1.0,0.0,0.0,3.742757558822632,3.742781639099121,9.34709476041462e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6050.18994140625,0.0,1604.8807373046875,1683.569091796875,0.0,2127.422607421875,0.924498438835144,1.0,0.0,3.0,1.0,0.0
12395040,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8889818787574768,0.3255047798156738,0.2938602864742279,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791883826255798,0.4278240203857422,0.4051775336265564,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822678923606873,0.3182829022407532,0.2235467433929443,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8961106538772583,0.3332842886447906,0.3167339861392975,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218533992767334,0.2549204230308532,1.153090476989746,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242519974708557,1.0,1.0,0.0,1.0,-2.872445106506348,2.872438430786133,6.638861123064999e-06,2.220899820327759,1.0,1.0,0.0,106.14997100830078,79.0,37618.796875,-0.0,1874.068115234375,1.0,283.1499938964844,285.5531311035156,293.9346618652344,296.74822998046875,293.1499938964844,293.1499938964844,283.1499938964844,31574.421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761691153049469,1.0,0.0,0.0,3.742757558822632,3.742781639099121,9.34709476041462e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6050.18994140625,0.0,1604.8807373046875,1683.569091796875,0.0,2127.422607421875,0.924498438835144,1.0,0.0,3.0,1.0,0.0
