time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395100,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.906531035900116,0.325567215681076,0.2937160730361938,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303100585937,0.9951910376548768,0.4288825094699859,0.4059509932994842,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.8995447754859924,0.3183377683162689,0.2234209030866623,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.9144604206085204,0.333439826965332,0.3166587054729461,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304626464844,0.8362005949020386,0.2547645568847656,1.1513289213180542,286.6303100585937,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19677734375,286.6298522949219,1.0,0.520413339138031,1.0,1.0,0.0,1.0,-2.870842218399048,2.870835781097412,6.63142873236211e-06,2.219649076461792,1.0,1.0,0.0,100.53707885742188,79.0,37824.3984375,-0.0,1844.02783203125,1.0,283.1499938964844,285.5404052734375,293.9511413574219,296.77838134765625,293.1499938964844,293.1499938964844,283.1499938964844,32270.416015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627899050712585,1.0,0.0,0.0,3.783783435821533,3.7838079929351807,9.553132258588448e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6068.58447265625,0.0,1658.23681640625,1683.569091796875,0.0,2137.087646484375,0.931764841079712,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9206483960151672,0.3255719840526581,0.2936137020587921,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.4302464127540588,0.3973405957221985,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231384277344,0.9128556847572328,0.3183679580688476,0.2233477234840393,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.929233729839325,0.3335701525211334,0.3166541755199432,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.623291015625,0.8469018936157227,0.2545903921127319,1.149930119514465,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.19732666015625,286.6217041015625,1.0,0.515972375869751,1.0,1.0,0.0,1.0,-2.858623743057251,2.858617067337036,6.575979114131769e-06,2.2105965614318848,1.0,1.0,0.0,96.44371032714844,67.0,37898.23828125,-0.0,1804.732421875,1.0,283.1499938964844,285.5301818847656,293.96728515625,296.8044738769531,293.1499938964844,293.1499938964844,283.1499938964844,32695.94140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638094425201416,1.0,0.0,0.0,3.808648586273194,3.808673620223999,9.679102959125885e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6078.4765625,0.0,1691.1436767578125,1683.569091796875,0.0,2146.068115234375,0.9406868815422058,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9484778046607972,0.3253763020038605,0.2932687699794769,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58563232421875,0.9990000128746032,0.4361664354801178,0.3673006892204284,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.94068843126297,0.3183183073997497,0.2231594324111938,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570782780647278,0.3337270021438598,0.3165918290615082,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682776689529419,0.2541938424110412,1.1470612287521362,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2128601074219,286.583984375,1.0,0.5053054690361023,1.0,1.0,0.0,1.0,-2.818367481231689,2.8183610439300537,6.392080649675336e-06,2.1794698238372803,1.0,1.0,0.0,88.7848129272461,85.0,37936.32421875,-0.0,1705.5728759765625,1.0,283.1499938964844,285.4930725097656,293.9962463378906,296.8422546386719,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649805545806885,1.0,0.0,0.0,3.87322998046875,3.873255729675293,1.0010132882598557e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6199.57568359375,0.0,1778.6385498046875,1683.569091796875,0.0,2156.397705078125,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9484778046607972,0.3253763020038605,0.2932687699794769,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58563232421875,0.9990000128746032,0.4361664354801178,0.3673006892204284,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.94068843126297,0.3183183073997497,0.2231594324111938,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570782780647278,0.3337270021438598,0.3165918290615082,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682776689529419,0.2541938424110412,1.1470612287521362,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2128601074219,286.583984375,1.0,0.5053054690361023,1.0,1.0,0.0,1.0,-2.818367481231689,2.8183610439300537,6.392080649675336e-06,2.1794698238372803,1.0,1.0,0.0,88.7848129272461,85.0,37936.32421875,-0.0,1705.5728759765625,1.0,283.1499938964844,285.4930725097656,293.9962463378906,296.8422546386719,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649805545806885,1.0,0.0,0.0,3.87322998046875,3.873255729675293,1.0010132882598557e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6199.57568359375,0.0,1778.6385498046875,1683.569091796875,0.0,2156.397705078125,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9519603848457336,0.3248522877693176,0.2928495109081268,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9990000128746032,0.4432502090930938,0.3631426095962524,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.944519579410553,0.3180828094482422,0.2230089455842971,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9609211683273317,0.3337230384349823,0.3165992796421051,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.871088445186615,0.2537648975849151,1.145052790641785,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043108463287354,1.0,1.0,0.0,1.0,-2.8102288246154785,2.8102223873138428,6.353816388582345e-06,2.172535896301269,1.0,1.0,0.0,87.63763427734375,105.0,38629.59375,-0.0,1687.8001708984375,1.0,283.05206298828125,285.4043884277344,294.0415954589844,296.9386291503906,293.1499938964844,293.1499938964844,282.75,34752.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691228985786438,1.0,0.0,0.0,3.926586866378784,3.926613330841065,1.0287827763022506e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6501.38525390625,0.0,1853.1627197265625,1683.569091796875,0.0,2193.053466796875,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9519603848457336,0.3248522877693176,0.2928495109081268,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9990000128746032,0.4432502090930938,0.3631426095962524,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.944519579410553,0.3180828094482422,0.2230089455842971,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9609211683273317,0.3337230384349823,0.3165992796421051,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.871088445186615,0.2537648975849151,1.145052790641785,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043108463287354,1.0,1.0,0.0,1.0,-2.8102288246154785,2.8102223873138428,6.353816388582345e-06,2.172535896301269,1.0,1.0,0.0,87.63763427734375,105.0,38629.59375,-0.0,1687.8001708984375,1.0,283.05206298828125,285.4043884277344,294.0415954589844,296.9386291503906,293.1499938964844,293.1499938964844,282.75,34752.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691228985786438,1.0,0.0,0.0,3.926586866378784,3.926613330841065,1.0287827763022506e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6501.38525390625,0.0,1853.1627197265625,1683.569091796875,0.0,2193.053466796875,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315484166145324,0.3235776126384735,0.2920592129230499,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462895691394806,0.3834611773490906,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243736267089844,0.317288339138031,0.2226927429437637,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.941811740398407,0.3332087695598602,0.316422551870346,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549354672431946,0.2529345452785492,1.1427011489868164,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106595158576965,1.0,1.0,0.0,1.0,-2.8302574157714844,2.8302509784698486,6.444174232456135e-06,2.1877779960632324,1.0,1.0,0.0,92.4315185546875,123.0,40403.52734375,-0.0,1741.3089599609375,1.0,282.7560119628906,285.198974609375,294.11138916015625,297.1522827148437,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822220325469971,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6673.052734375,0.0,1893.50927734375,1683.569091796875,0.0,2310.113525390625,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315484166145324,0.3235776126384735,0.2920592129230499,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462895691394806,0.3834611773490906,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243736267089844,0.317288339138031,0.2226927429437637,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.941811740398407,0.3332087695598602,0.316422551870346,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549354672431946,0.2529345452785492,1.1427011489868164,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106595158576965,1.0,1.0,0.0,1.0,-2.8302574157714844,2.8302509784698486,6.444174232456135e-06,2.1877779960632324,1.0,1.0,0.0,92.4315185546875,123.0,40403.52734375,-0.0,1741.3089599609375,1.0,282.7560119628906,285.198974609375,294.11138916015625,297.1522827148437,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822220325469971,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6673.052734375,0.0,1893.50927734375,1683.569091796875,0.0,2310.113525390625,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9012024998664856,0.3218079209327698,0.2908505797386169,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.9990000128746032,0.4442509412765503,0.4170965254306793,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8955681324005127,0.3160733878612518,0.2221260219812393,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.911227524280548,0.3322763442993164,0.3159207701683044,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.8315406441688538,0.2516730725765228,1.1389179229736328,286.1747131347656,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.20361328125,286.1751708984375,1.0,0.5208963751792908,1.0,1.0,0.0,1.0,-2.8633899688720703,2.8633835315704346,6.595824288524455e-06,2.213339567184448,1.0,1.0,0.0,100.88036346435548,123.0,42290.5078125,0.0,1833.927001953125,1.0,282.4569702148437,285.003173828125,294.1551818847656,297.3354187011719,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796133279800415,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6466.80712890625,0.0,1917.0777587890625,1683.569091796875,0.0,2436.126708984375,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.8999295234680176,0.321737676858902,0.2907943725585937,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750793457031,0.9990000128746032,0.4440751373767853,0.4187082946300506,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.8943251967430115,0.3160244822502136,0.2220987379550933,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9098753929138184,0.3322381377220154,0.3158948719501495,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8304851055145264,0.2516174614429474,1.1387299299240112,286.175048828125,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2020263671875,286.17578125,1.0,0.5213887095451355,1.0,1.0,0.0,1.0,-2.864936113357544,2.864929676055908,6.602960183954565e-06,2.2145395278930664,1.0,1.0,0.0,101.30548095703124,141.0,42318.29296875,0.0,1838.470947265625,1.0,282.4559631347656,285.0030822753906,294.1542358398437,297.33367919921875,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963657975196838,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6848.751953125,0.0,1917.830810546875,1683.569091796875,0.0,2438.245849609375,0.9773215651512146,1.0,0.0,3.0,1.0,0.0
12395700,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411071777344,0.8819899559020996,0.3206419944763183,0.2901295125484466,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.039306640625,0.9864386320114136,0.4419511258602142,0.4199649691581726,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412292480469,0.8768091201782227,0.3152300119400024,0.2217801064252853,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408935546875,0.8918374180793762,0.3315847516059875,0.3155951499938965,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429077148437,0.8154292702674866,0.250752329826355,1.1363815069198608,286.0394897460937,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.18072509765625,286.0270080566406,1.0,0.5275784134864807,1.0,1.0,0.0,1.0,-2.879974365234375,2.87996768951416,6.644739187322557e-06,2.213765382766724,1.0,1.0,0.0,106.87017059326172,141.0,43665.0703125,0.0,1877.9814453125,1.0,282.1932678222656,284.8324584960937,294.1923522949219,297.5271301269531,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805121123790741,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6655.830078125,0.0,1926.0479736328125,1683.569091796875,0.0,2518.33837890625,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8496811985969543,0.319368839263916,0.2895074784755707,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.950954020023346,0.4405603408813476,0.418822705745697,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.8452482223510742,0.314286321401596,0.2215240448713302,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8591132164001465,0.3307848274707794,0.3153866529464721,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.7851833701133728,0.2497403174638748,1.1344720125198364,285.9926147460937,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1642150878906,285.9914855957031,1.0,0.5319539904594421,1.0,1.0,0.0,1.0,-2.857194423675537,2.8571877479553223,6.568729531863937e-06,2.2091879844665527,1.0,1.0,0.0,119.57301330566406,144.0,43840.39453125,0.0,1915.1956787109373,1.0,282.15594482421875,284.7897644042969,294.1850891113281,297.4864501953125,293.1499938964844,293.1499938964844,281.8500061035156,35735.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093509078025818,1.0,0.0,0.0,3.981771945953369,3.981799364089966,1.057903432410967e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6999.9775390625,0.0,1932.4005126953125,1683.569091796875,0.0,2557.217041015625,0.9797078371047974,1.0,0.0,3.0,1.0,0.0
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8239891529083252,0.3165942132472992,0.2875915169715881,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172207713127136,0.4389587640762329,0.4175257682800293,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203164935112,0.3121963143348694,0.2205036580562591,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8335264325141907,0.3289700150489807,0.3142685294151306,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7598385810852051,0.2475140690803527,1.127282738685608,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375446677207947,1.0,1.0,0.0,1.0,-2.842125654220581,2.8421192169189453,6.499693881778512e-06,2.1975674629211426,1.0,1.0,0.0,132.07254028320312,132.0,45248.53125,0.0,1951.671875,1.0,281.8558349609375,284.5701904296875,294.21026611328125,297.6137390136719,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197439908981323,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7143.43505859375,0.0,1941.09619140625,1683.569091796875,0.0,2653.197509765625,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8239891529083252,0.3165942132472992,0.2875915169715881,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172207713127136,0.4389587640762329,0.4175257682800293,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203164935112,0.3121963143348694,0.2205036580562591,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8335264325141907,0.3289700150489807,0.3142685294151306,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7598385810852051,0.2475140690803527,1.127282738685608,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375446677207947,1.0,1.0,0.0,1.0,-2.842125654220581,2.8421192169189453,6.499693881778512e-06,2.1975674629211426,1.0,1.0,0.0,132.07254028320312,132.0,45248.53125,0.0,1951.671875,1.0,281.8558349609375,284.5701904296875,294.21026611328125,297.6137390136719,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197439908981323,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7143.43505859375,0.0,1941.09619140625,1683.569091796875,0.0,2653.197509765625,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8166588544845581,0.3136298656463623,0.2850963473320007,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002502441406,0.9096248745918274,0.4378970563411712,0.4165773093700409,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134720921516418,0.3099230527877807,0.2190431505441665,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269921541213989,0.3269497454166412,0.3125358521938324,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.7527772784233093,0.2451204806566238,1.117328643798828,285.60028076171875,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.59881591796875,1.0,0.5359923839569092,1.0,1.0,0.0,1.0,-2.822190284729004,2.822183847427368,6.408899480447872e-06,2.182183265686035,1.0,1.0,0.0,134.49130249023438,120.0,46581.2890625,0.0,1931.3404541015625,1.0,281.5558166503906,284.3477478027344,294.23907470703125,297.7376403808594,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284100294113159,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629610187606886e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7287.099609375,0.0,1946.274658203125,1683.569091796875,0.0,2733.649658203125,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8166588544845581,0.3136298656463623,0.2850963473320007,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002502441406,0.9096248745918274,0.4378970563411712,0.4165773093700409,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134720921516418,0.3099230527877807,0.2190431505441665,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269921541213989,0.3269497454166412,0.3125358521938324,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.7527772784233093,0.2451204806566238,1.117328643798828,285.60028076171875,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.59881591796875,1.0,0.5359923839569092,1.0,1.0,0.0,1.0,-2.822190284729004,2.822183847427368,6.408899480447872e-06,2.182183265686035,1.0,1.0,0.0,134.49130249023438,120.0,46581.2890625,0.0,1931.3404541015625,1.0,281.5558166503906,284.3477478027344,294.23907470703125,297.7376403808594,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284100294113159,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629610187606886e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7287.099609375,0.0,1946.274658203125,1683.569091796875,0.0,2733.649658203125,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8178070187568665,0.3110299408435821,0.2827490866184234,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.913261890411377,0.4370614290237427,0.4157391488552093,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059753417969,0.8150891065597534,0.3079139292240143,0.2176210433244705,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058837890625,0.8288263082504272,0.325137197971344,0.3107980787754059,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.7537797689437866,0.2430340945720672,1.1077700853347778,285.4054870605469,284.95001220703125,295.6591186523437,291.2377624511719,295.6576538085937,297.1050109863281,285.4026794433594,1.0,0.5315768718719482,1.0,1.0,0.0,1.0,-2.8030786514282227,2.803072214126587,6.322379704215564e-06,2.1674001216888428,1.0,1.0,0.0,131.72750854492188,120.0,47846.61328125,0.0,1887.7664794921875,1.0,281.26092529296875,284.1294250488281,294.2744445800781,297.8767395019531,293.1499938964844,293.1499938964844,281.25,35939.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359213471412659,1.0,0.0,0.0,3.993117332458496,3.993144989013672,1.0639407719281737e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7007.939453125,0.0,1948.9659423828125,1683.569091796875,0.0,2803.633056640625,0.9824062585830688,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8185042142868042,0.3105625212192535,0.2822757661342621,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.9146258234977722,0.4369299411773681,0.4155583083629608,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8158807158470154,0.3075510561466217,0.2173313945531845,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8296576738357544,0.3248074054718017,0.3104405999183655,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983764648437,0.7544260025024414,0.2426509410142898,1.105852127075195,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1025695800781,285.39617919921875,1.0,0.5305126309394836,1.0,1.0,0.0,1.0,-2.7992091178894043,2.799202680587769,6.304911039478611e-06,2.1643965244293213,1.0,1.0,0.0,130.88894653320312,108.0,47853.6015625,0.0,1877.6783447265625,1.0,281.2558288574219,284.12255859375,294.271240234375,297.8609313964844,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360188007354736,1.0,0.0,0.0,3.993382453918457,3.9934098720550537,1.064081857293786e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7431.68798828125,0.0,1949.3538818359373,1683.569091796875,0.0,2804.542724609375,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259458541870117,0.3074026107788086,0.2792481780052185,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917724609375,0.92777818441391,0.435905396938324,0.4143812358379364,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.8238982558250427,0.3050990998744964,0.2154661417007446,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8380494117736816,0.3225659728050232,0.3081187903881073,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.761506974697113,0.2401311248540878,1.0935161113739014,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226503014564514,1.0,1.0,0.0,1.0,-2.774299144744873,2.7742929458618164,6.193115041241981e-06,2.1450977325439453,1.0,1.0,0.0,123.93254089355467,96.0,49076.8125,0.0,1805.9752197265625,1.0,280.9557800292969,283.8948974609375,294.30535888671875,297.9831848144531,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842911422252655,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7577.60107421875,0.0,1951.1844482421875,1683.569091796875,0.0,2868.92822265625,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259458541870117,0.3074026107788086,0.2792481780052185,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917724609375,0.92777818441391,0.435905396938324,0.4143812358379364,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.8238982558250427,0.3050990998744964,0.2154661417007446,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8380494117736816,0.3225659728050232,0.3081187903881073,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.761506974697113,0.2401311248540878,1.0935161113739014,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226503014564514,1.0,1.0,0.0,1.0,-2.774299144744873,2.7742929458618164,6.193115041241981e-06,2.1450977325439453,1.0,1.0,0.0,123.93254089355467,96.0,49076.8125,0.0,1805.9752197265625,1.0,280.9557800292969,283.8948974609375,294.30535888671875,297.9831848144531,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842911422252655,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7577.60107421875,0.0,1951.1844482421875,1683.569091796875,0.0,2868.92822265625,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8314914107322693,0.3058068752288818,0.2777175903320312,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9370308518409728,0.4353715479373932,0.4137712717056274,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8297092318534851,0.3038612306118011,0.2145167291164398,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8441988229751587,0.3214251399040222,0.3069250285625458,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7669072151184082,0.2388670146465301,1.0872352123260498,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0797119140625,285.027099609375,1.0,0.5181359052658081,1.0,1.0,0.0,1.0,-2.7616028785705566,2.7615966796875,6.136498541309265e-06,2.1352522373199463,1.0,1.0,0.0,119.62895965576172,96.0,50198.50390625,0.0,1766.3173828125,1.0,280.6927185058594,283.7128601074219,294.3419494628906,298.15625,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479260802268982,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7334.734375,0.0,1951.798583984375,1683.569091796875,0.0,2915.849853515625,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8378605842590332,0.3041508495807647,0.2760690450668335,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9472709894180298,0.4347732663154602,0.4130386114120483,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8363592028617859,0.3025735318660736,0.2134948670864105,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8513113856315613,0.3202323317527771,0.3056358098983764,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7731953859329224,0.2375676333904266,1.0806317329406738,284.98248291015625,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.07232666015625,284.98065185546875,1.0,0.5133060216903687,1.0,1.0,0.0,1.0,-2.74802827835083,2.748022079467773,6.076260888221441e-06,2.12472939491272,1.0,1.0,0.0,115.05978393554688,84.0,50255.94140625,0.0,1724.4439697265625,1.0,280.6556701660156,283.6648254394531,294.34063720703125,298.1039428710937,293.1499938964844,293.1499938964844,280.3500061035156,35980.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492323160171509,1.0,0.0,0.0,3.995373964309693,3.995401382446289,1.0651434649844305e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7724.951171875,0.0,1952.2718505859373,1683.569091796875,0.0,2928.080810546875,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8500649929046631,0.3016186654567718,0.273612767457962,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.9649208784103394,0.4338164925575256,0.411942571401596,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.8489798903465271,0.3006052374839782,0.2119667679071426,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.8648422360420227,0.3183991611003876,0.3036947548389435,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.7851914167404175,0.2355980575084686,1.070716142654419,284.7874450683594,284.95001220703125,295.87371826171875,291.3480529785156,295.8722229003906,297.06182861328125,284.7832336425781,1.0,0.5056179761886597,1.0,1.0,0.0,1.0,-2.727674961090088,2.7276687622070312,5.986489668430295e-06,2.1089470386505127,0.9968166947364808,0.9968166947364808,0.0,107.61493682861328,84.0,51390.08203125,0.0,1659.6234130859375,1.0,280.3655700683594,283.44775390625,294.37945556640625,298.2488708496094,293.1499938964844,293.1499938964844,280.3500061035156,36074.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550416231155396,1.0,0.0,0.0,3.9935498237609854,3.993577480316162,1.0641712151482352e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7422.30712890625,0.0,1950.640625,1683.569091796875,0.0,2982.51220703125,0.9825677275657654,1.0,0.0,3.0,1.0,0.0
12396480,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8546758890151978,0.3008107244968414,0.2727676033973694,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.9709378480911256,0.4335187077522278,0.4115392565727234,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8537418246269226,0.2999751567840576,0.2114405781030655,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.8699395656585693,0.3178077340126037,0.303024023771286,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.7896844744682312,0.2349621504545211,1.0673524141311646,284.7717590332031,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0586853027344,284.7699279785156,1.0,0.5029909610748291,1.0,1.0,0.0,1.0,-2.7206931114196777,2.7206871509552,5.955824690317968e-06,2.10352110862732,0.9960429072380066,0.9960429072380066,0.0,105.09966278076172,72.0,51379.27734375,0.0,1637.7769775390625,1.0,280.35577392578125,283.4343566894531,294.376220703125,298.22186279296875,293.1499938964844,293.1499938964844,280.04998779296875,36096.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550126552581787,1.0,0.0,0.0,3.99241042137146,3.9924378395080566,1.063564013747964e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7872.2734375,0.0,1949.3153076171875,1683.569091796875,0.0,2982.24072265625,0.9823301434516908,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8781238794326782,0.2974079549312591,0.2693783640861511,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.9960675835609436,0.4321520626544952,0.4099077880382538,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778501152992249,0.2973162233829498,0.2093241512775421,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.8954096436500549,0.3152974247932434,0.3003056347370147,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117274045944214,0.2323255836963653,1.053807258605957,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.559326171875,1.0,0.4920007586479187,1.0,1.0,0.0,1.0,-2.692572116851806,2.692566394805908,5.8331511354481336e-06,2.0816879272460938,0.9891168475151062,0.9891168475151062,0.0,94.51275634765624,60.0,52442.328125,0.0,1548.760986328125,1.0,280.0558166503906,283.2049560546875,294.4120178222656,298.3360290527344,293.1499938964844,293.1499938964844,279.75,36258.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602603673934937,1.0,0.0,0.0,3.983488321304321,3.983515739440918,1.058815655596845e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8018.1865234375,0.0,1938.914306640625,1683.569091796875,0.0,3031.447021484375,0.9804033637046814,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8781238794326782,0.2974079549312591,0.2693783640861511,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.9960675835609436,0.4321520626544952,0.4099077880382538,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778501152992249,0.2973162233829498,0.2093241512775421,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.8954096436500549,0.3152974247932434,0.3003056347370147,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117274045944214,0.2323255836963653,1.053807258605957,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.559326171875,1.0,0.4920007586479187,1.0,1.0,0.0,1.0,-2.692572116851806,2.692566394805908,5.8331511354481336e-06,2.0816879272460938,0.9891168475151062,0.9891168475151062,0.0,94.51275634765624,60.0,52442.328125,0.0,1548.760986328125,1.0,280.0558166503906,283.2049560546875,294.4120178222656,298.3360290527344,293.1499938964844,293.1499938964844,279.75,36258.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602603673934937,1.0,0.0,0.0,3.983488321304321,3.983515739440918,1.058815655596845e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8018.1865234375,0.0,1938.914306640625,1683.569091796875,0.0,3031.447021484375,0.9804033637046814,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.8961840271949768,0.2938929498195648,0.266044557094574,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3309631347656,0.9990000128746032,0.4324068129062652,0.3877735435962677,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.8966333866119385,0.2945006191730499,0.2072256207466125,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.915754735469818,0.3126138150691986,0.2975926399230957,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321533203125,0.8270447254180908,0.2295764237642288,1.0405329465866089,284.3310241699219,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.037841796875,284.3276062011719,1.0,0.4791664481163025,1.0,1.0,0.0,1.0,-2.640263557434082,2.6402580738067627,5.609122581518022e-06,2.041446685791016,0.9790355563163756,0.9790355563163756,0.0,86.44721221923828,48.0,53135.015625,0.0,1440.1563720703125,1.0,279.7559509277344,282.9611511230469,294.44610595703125,298.4330749511719,293.1499938964844,293.1499938964844,279.45001220703125,36463.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646936416625977,1.0,0.0,0.0,3.967209577560425,3.9672367572784415,1.0501795486561605e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8133.080078125,0.0,1919.318359375,1683.569091796875,0.0,3073.03173828125,0.976840317249298,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.8961840271949768,0.2938929498195648,0.266044557094574,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3309631347656,0.9990000128746032,0.4324068129062652,0.3877735435962677,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.8966333866119385,0.2945006191730499,0.2072256207466125,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.915754735469818,0.3126138150691986,0.2975926399230957,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321533203125,0.8270447254180908,0.2295764237642288,1.0405329465866089,284.3310241699219,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.037841796875,284.3276062011719,1.0,0.4791664481163025,1.0,1.0,0.0,1.0,-2.640263557434082,2.6402580738067627,5.609122581518022e-06,2.041446685791016,0.9790355563163756,0.9790355563163756,0.0,86.44721221923828,48.0,53135.015625,0.0,1440.1563720703125,1.0,279.7559509277344,282.9611511230469,294.44610595703125,298.4330749511719,293.1499938964844,293.1499938964844,279.45001220703125,36463.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646936416625977,1.0,0.0,0.0,3.967209577560425,3.9672367572784415,1.0501795486561605e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8133.080078125,0.0,1919.318359375,1683.569091796875,0.0,3073.03173828125,0.976840317249298,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.9188971519470216,0.2902488112449646,0.2625807523727417,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849914550781,0.9990000128746032,0.4365676045417785,0.3570997416973114,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.92021644115448,0.2914915680885315,0.2049895375967025,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.9418293833732604,0.3097265660762787,0.2946842312812805,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.086181640625,0.845140814781189,0.2267294973134994,1.0267515182495115,284.0849609375,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.0484313964844,284.0811462402344,1.0,0.4644484519958496,1.0,1.0,0.0,1.0,-2.576507091522217,2.576501846313477,5.341235464584315e-06,1.9920189380645752,0.9655370116233826,0.9655370116233826,0.0,78.12539672851562,51.0,53562.84765625,0.0,1319.7435302734375,1.0,279.4560546875,282.70831298828125,294.4767150878906,298.5021667480469,293.1499938964844,293.1499938964844,279.1499938964844,36725.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674197793006897,1.0,0.0,0.0,3.941440105438232,3.941467046737671,1.036580670188414e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8219.82421875,0.0,1888.08349609375,1683.569091796875,0.0,3098.60595703125,0.9711741209030152,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.9188971519470216,0.2902488112449646,0.2625807523727417,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849914550781,0.9990000128746032,0.4365676045417785,0.3570997416973114,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.92021644115448,0.2914915680885315,0.2049895375967025,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.9418293833732604,0.3097265660762787,0.2946842312812805,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.086181640625,0.845140814781189,0.2267294973134994,1.0267515182495115,284.0849609375,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.0484313964844,284.0811462402344,1.0,0.4644484519958496,1.0,1.0,0.0,1.0,-2.576507091522217,2.576501846313477,5.341235464584315e-06,1.9920189380645752,0.9655370116233826,0.9655370116233826,0.0,78.12539672851562,51.0,53562.84765625,0.0,1319.7435302734375,1.0,279.4560546875,282.70831298828125,294.4767150878906,298.5021667480469,293.1499938964844,293.1499938964844,279.1499938964844,36725.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674197793006897,1.0,0.0,0.0,3.941440105438232,3.941467046737671,1.036580670188414e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8219.82421875,0.0,1888.08349609375,1683.569091796875,0.0,3098.60595703125,0.9711741209030152,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168701171875,0.9284371733665466,0.2884634435176849,0.260917603969574,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9151611328125,0.9990000128746032,0.4396631121635437,0.3455295860767364,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.930130660533905,0.2899700105190277,0.203887477517128,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9163513183594,0.9517420530319214,0.3082587420940399,0.2932432889938354,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.8523449897766113,0.2253268510103225,1.020091533660889,283.9148864746094,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.0587463378906,283.9024353027344,1.0,0.4588109254837036,1.0,1.0,0.0,1.0,-2.549531936645508,2.549526691436768,5.229396720096702e-06,1.9708653688430784,0.9569895267486572,0.9569895267486572,0.0,75.02155303955078,51.0,54280.43359375,0.0,1272.257568359375,1.0,279.1941833496094,282.5180053710937,294.5102233886719,298.6456298828125,293.1499938964844,293.1499938964844,279.1499938964844,36885.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699049949645996,1.0,0.0,0.0,3.924522638320923,3.924549579620361,1.0277013871018426e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7913.98779296875,0.0,1867.6968994140625,1683.569091796875,0.0,3121.91943359375,0.96742582321167,1.0,0.0,3.0,1.0,0.0
12396960,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515625,0.9350178241729736,0.2866870760917663,0.2592264115810394,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.85125732421875,0.9990000128746032,0.4427118599414825,0.3371080756187439,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515319824219,0.937033712863922,0.2884135842323303,0.2027479410171508,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514404296875,0.9584588408470154,0.3067528903484344,0.2917535603046417,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519897460937,0.8573871850967407,0.2239188700914383,1.0134141445159912,283.8511962890625,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.06793212890625,283.8487854003906,1.0,0.4539990425109863,1.0,1.0,0.0,1.0,-2.526193380355835,2.5261881351470947,5.133784270583419e-06,1.952656984329224,0.9489702582359314,0.9489702582359314,0.0,72.69192504882812,69.0,54063.55078125,0.0,1233.4478759765625,1.0,279.1561279296875,282.46844482421875,294.5099182128906,298.5677490234375,293.1499938964844,293.1499938964844,278.8500061035156,37035.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689193725585938,1.0,0.0,0.0,3.904241323471069,3.9042680263519287,1.0171069106945652e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8312.8359375,0.0,1843.1383056640625,1683.569091796875,0.0,3112.673583984375,0.962975263595581,1.0,0.0,3.0,1.0,0.0
