time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397020,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9258506894111632,0.2833682596683502,0.256229966878891,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9990000128746032,0.4468532204627991,0.3417593836784363,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.928344428539276,0.2854264974594116,0.2006701976060867,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9505144357681274,0.3038477599620819,0.2890243232250213,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.658935546875,0.8502792119979858,0.2212368994951248,1.001412034034729,283.65887451171875,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0775451660156,283.6591796875,1.0,0.452322781085968,1.0,1.0,0.0,1.0,-2.5079500675201416,2.5079450607299805,5.058812803326873e-06,1.9379841089248653,0.9300926923751832,0.9300926923751832,0.0,72.9025650024414,87.0,54941.80859375,0.0,1212.2686767578125,1.0,278.85650634765625,282.2634582519531,294.5498962402344,298.6586608886719,293.1499938964844,293.1499938964844,278.54998779296875,37378.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706269264221191,1.0,0.0,0.0,3.854268074035645,3.8542943000793457,9.912361065289588e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8447.9111328125,0.0,1783.4168701171875,1683.569091796875,0.0,3128.69140625,0.9519460201263428,1.0,0.0,3.0,1.0,0.0
12397080,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9258506894111632,0.2833682596683502,0.256229966878891,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9990000128746032,0.4468532204627991,0.3417593836784363,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.928344428539276,0.2854264974594116,0.2006701976060867,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9505144357681274,0.3038477599620819,0.2890243232250213,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.658935546875,0.8502792119979858,0.2212368994951248,1.001412034034729,283.65887451171875,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0775451660156,283.6591796875,1.0,0.452322781085968,1.0,1.0,0.0,1.0,-2.5079500675201416,2.5079450607299805,5.058812803326873e-06,1.9379841089248653,0.9300926923751832,0.9300926923751832,0.0,72.9025650024414,87.0,54941.80859375,0.0,1212.2686767578125,1.0,278.85650634765625,282.2634582519531,294.5498962402344,298.6586608886719,293.1499938964844,293.1499938964844,278.54998779296875,37378.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706269264221191,1.0,0.0,0.0,3.854268074035645,3.8542943000793457,9.912361065289588e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8447.9111328125,0.0,1783.4168701171875,1683.569091796875,0.0,3128.69140625,0.9519460201263428,1.0,0.0,3.0,1.0,0.0
12397140,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111083984375,0.8997226357460022,0.2801860272884369,0.2535400688648224,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113830566406,0.9990000128746032,0.4460629224777221,0.3653340637683868,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111083984375,0.9022696614265442,0.282658964395523,0.1988268047571182,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111694335937,0.9235247373580932,0.3011092841625213,0.2865774929523468,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5108337402344,0.8297277092933655,0.2186539471149444,0.9905962944030762,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0638427734375,283.5135803222656,1.0,0.4570823609828949,1.0,1.0,0.0,1.0,-2.5148746967315674,2.5148696899414062,5.086169494461501e-06,1.943024516105652,0.9095712304115297,0.9095712304115297,0.0,77.5753402709961,105.0,56143.04296875,0.0,1240.6602783203125,1.0,278.5569152832031,282.09454345703125,294.595458984375,298.783203125,293.1499938964844,293.1499938964844,278.25,37738.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737846612930298,1.0,0.0,0.0,3.790827989578247,3.79085373878479,9.58873783929448e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8624.6806640625,0.0,1709.0745849609375,1683.569091796875,0.0,3158.3095703125,0.9379393458366394,1.0,0.0,3.0,1.0,0.0
12397200,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111083984375,0.8997226357460022,0.2801860272884369,0.2535400688648224,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113830566406,0.9990000128746032,0.4460629224777221,0.3653340637683868,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111083984375,0.9022696614265442,0.282658964395523,0.1988268047571182,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111694335937,0.9235247373580932,0.3011092841625213,0.2865774929523468,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5108337402344,0.8297277092933655,0.2186539471149444,0.9905962944030762,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0638427734375,283.5135803222656,1.0,0.4570823609828949,1.0,1.0,0.0,1.0,-2.5148746967315674,2.5148696899414062,5.086169494461501e-06,1.943024516105652,0.9095712304115297,0.9095712304115297,0.0,77.5753402709961,105.0,56143.04296875,0.0,1240.6602783203125,1.0,278.5569152832031,282.09454345703125,294.595458984375,298.783203125,293.1499938964844,293.1499938964844,278.25,37738.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737846612930298,1.0,0.0,0.0,3.790827989578247,3.79085373878479,9.58873783929448e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8624.6806640625,0.0,1709.0745849609375,1683.569091796875,0.0,3158.3095703125,0.9379393458366394,1.0,0.0,3.0,1.0,0.0
12397260,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681342005729675,0.2769545912742615,0.2509372532367706,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400258660316467,0.4015763700008392,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712329864501953,0.2801495492458343,0.1972571760416031,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8900964856147766,0.2985680103302002,0.2844270467758178,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,283.39996337890625,0.8022302389144897,0.216120183467865,0.980592966079712,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0290832519531,283.40484619140625,1.0,0.4665848016738891,1.0,1.0,0.0,1.0,-2.538791418075561,2.5387861728668213,5.1829561016347725e-06,1.961307048797608,0.887840211391449,0.887840211391449,0.0,85.79712677001953,108.0,57541.0390625,0.0,1305.61181640625,1.0,278.2574157714844,281.9570617675781,294.6408386230469,298.92657470703125,293.1499938964844,293.1499938964844,278.54998779296875,38109.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783226013183594,1.0,0.0,0.0,3.713340997695923,3.713366031646729,9.200744557347208e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7808.09765625,0.0,1620.8447265625,1683.569091796875,0.0,3200.858642578125,0.9208495020866394,1.0,0.0,3.0,1.0,0.0
12397320,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681342005729675,0.2769545912742615,0.2509372532367706,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400258660316467,0.4015763700008392,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712329864501953,0.2801495492458343,0.1972571760416031,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8900964856147766,0.2985680103302002,0.2844270467758178,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,283.39996337890625,0.8022302389144897,0.216120183467865,0.980592966079712,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0290832519531,283.40484619140625,1.0,0.4665848016738891,1.0,1.0,0.0,1.0,-2.538791418075561,2.5387861728668213,5.1829561016347725e-06,1.961307048797608,0.887840211391449,0.887840211391449,0.0,85.79712677001953,108.0,57541.0390625,0.0,1305.61181640625,1.0,278.2574157714844,281.9570617675781,294.6408386230469,298.92657470703125,293.1499938964844,293.1499938964844,278.54998779296875,38109.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783226013183594,1.0,0.0,0.0,3.713340997695923,3.713366031646729,9.200744557347208e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7808.09765625,0.0,1620.8447265625,1683.569091796875,0.0,3200.858642578125,0.9208495020866394,1.0,0.0,3.0,1.0,0.0
12397380,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6712951660156,0.838701069355011,0.2750466465950012,0.2491894662380218,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6723327636719,0.9808101654052734,0.4332818388938904,0.4120945334434509,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8421627283096313,0.2788563072681427,0.1963624954223632,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715087890625,0.8594882488250732,0.2972383499145508,0.2831780314445495,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.77349454164505,0.2144051492214203,0.9734196066856384,283.67205810546875,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028076171875,283.6763610839844,1.0,0.4729213416576385,1.0,1.0,0.0,1.0,-2.5381736755371094,2.538168668746948,5.181134383747121e-06,1.9611839056015008,0.8729233145713806,0.8729233145713806,0.0,95.26590728759766,111.0,56370.13671875,0.0,1345.779296875,1.0,278.5423278808594,282.240966796875,294.63262939453125,298.7645568847656,293.1499938964844,293.1499938964844,278.8500061035156,38046.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687689900398254,1.0,0.0,0.0,3.6360368728637695,3.636061191558838,8.821651249490969e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7637.5439453125,0.0,1532.9423828125,1683.569091796875,0.0,3111.262939453125,0.9036006331443788,1.0,0.0,3.0,1.0,0.0
12397440,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6712951660156,0.838701069355011,0.2750466465950012,0.2491894662380218,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6723327636719,0.9808101654052734,0.4332818388938904,0.4120945334434509,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8421627283096313,0.2788563072681427,0.1963624954223632,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715087890625,0.8594882488250732,0.2972383499145508,0.2831780314445495,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.77349454164505,0.2144051492214203,0.9734196066856384,283.67205810546875,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028076171875,283.6763610839844,1.0,0.4729213416576385,1.0,1.0,0.0,1.0,-2.5381736755371094,2.538168668746948,5.181134383747121e-06,1.9611839056015008,0.8729233145713806,0.8729233145713806,0.0,95.26590728759766,111.0,56370.13671875,0.0,1345.779296875,1.0,278.5423278808594,282.240966796875,294.63262939453125,298.7645568847656,293.1499938964844,293.1499938964844,278.8500061035156,38046.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687689900398254,1.0,0.0,0.0,3.6360368728637695,3.636061191558838,8.821651249490969e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7637.5439453125,0.0,1532.9423828125,1683.569091796875,0.0,3111.262939453125,0.9036006331443788,1.0,0.0,3.0,1.0,0.0
12397500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.84344482421875,0.8281972408294678,0.2745431959629059,0.2487529218196869,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470153808594,0.96781188249588,0.4321399927139282,0.4104706943035126,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8435974121094,0.8318321704864502,0.2786221206188202,0.196220189332962,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8442077636719,0.8485677242279053,0.2970053553581238,0.2829849123954773,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.840576171875,0.7630163431167603,0.2139061242341995,0.9713976979255676,283.8460998535156,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.00347900390625,283.8604736328125,1.0,0.4750746488571167,1.0,1.0,0.0,1.0,-2.5328598022460938,2.5328547954559326,5.1592046474979725e-06,1.956944704055786,0.8672386407852173,0.8672386407852173,0.0,99.30753326416016,111.0,55233.0,0.0,1356.502197265625,1.0,278.7979736328125,282.4414978027344,294.6298522949219,298.61151123046875,293.1499938964844,293.1499938964844,278.8500061035156,37949.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621678948402405,1.0,0.0,0.0,3.599528789520264,3.599552631378174,8.645390039418999e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7861.3017578125,0.0,1492.121826171875,1683.569091796875,0.0,3049.338623046875,0.8954575061798096,1.0,0.0,3.0,1.0,0.0
12397560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353332519531,0.8211694955825806,0.2743030786514282,0.2485730051994323,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9365539550781,0.9586930871009828,0.4319906830787658,0.4100371599197387,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353942871094,0.8250231146812439,0.2786486446857452,0.1962609589099884,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9355773925781,0.8414409756660461,0.2970239818096161,0.2830341458320617,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9343566894531,0.7560966610908508,0.2136402279138565,0.970360279083252,283.9362487792969,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0101318359375,283.9413757324219,1.0,0.4769811332225799,1.0,1.0,0.0,1.0,-2.530979633331299,2.5309743881225586,5.151301138539566e-06,1.955365777015686,0.861433744430542,0.861433744430542,0.0,102.3500747680664,99.0,55048.06640625,0.0,1367.2415771484375,1.0,278.8414306640625,282.5233154296875,294.6645812988281,298.6843566894531,293.1499938964844,293.1499938964844,279.1499938964844,37842.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588106036186218,1.0,0.0,0.0,3.566019296646118,3.566042900085449,8.485172315886302e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7489.951171875,0.0,1455.194580078125,1683.569091796875,0.0,3017.8505859375,0.8878950476646423,1.0,0.0,3.0,1.0,0.0
12397620,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.8235670924186707,0.2743006646633148,0.2483729571104049,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2033996582031,0.96261727809906,0.4332256615161896,0.4106936752796173,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022399902344,0.8279085159301758,0.279171347618103,0.1964744478464126,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2024230957031,0.844408392906189,0.2975252568721771,0.283304899930954,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2012023925781,0.7582898139953613,0.213575541973114,0.9691162705421448,284.2030639648437,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2081604003906,1.0,0.4756431579589844,1.0,1.0,0.0,1.0,-2.530611753463745,2.530606508255005,5.149478511157213e-06,1.95491635799408,0.8535288572311401,0.8535288572311401,0.0,101.1264190673828,87.0,53871.89453125,0.0,1361.4970703125,1.0,279.1407470703125,282.803955078125,294.7061462402344,298.6351928710937,293.1499938964844,293.1499938964844,279.45001220703125,37525.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498288989067078,1.0,0.0,0.0,3.507606267929077,3.50762939453125,8.209467523556668e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7365.0380859375,0.0,1391.4140625,1683.569091796875,0.0,2933.66796875,0.8747032284736633,1.0,0.0,3.0,1.0,0.0
12397680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.8235670924186707,0.2743006646633148,0.2483729571104049,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2033996582031,0.96261727809906,0.4332256615161896,0.4106936752796173,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022399902344,0.8279085159301758,0.279171347618103,0.1964744478464126,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2024230957031,0.844408392906189,0.2975252568721771,0.283304899930954,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2012023925781,0.7582898139953613,0.213575541973114,0.9691162705421448,284.2030639648437,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2081604003906,1.0,0.4756431579589844,1.0,1.0,0.0,1.0,-2.530611753463745,2.530606508255005,5.149478511157213e-06,1.95491635799408,0.8535288572311401,0.8535288572311401,0.0,101.1264190673828,87.0,53871.89453125,0.0,1361.4970703125,1.0,279.1407470703125,282.803955078125,294.7061462402344,298.6351928710937,293.1499938964844,293.1499938964844,279.45001220703125,37525.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498288989067078,1.0,0.0,0.0,3.507606267929077,3.50762939453125,8.209467523556668e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7365.0380859375,0.0,1391.4140625,1683.569091796875,0.0,2933.66796875,0.8747032284736633,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.8383225798606873,0.2748158574104309,0.2484924793243408,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4648132324219,0.981451451778412,0.4355900585651397,0.4124481976032257,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.46368408203125,0.8432916402816772,0.2802005708217621,0.1969257742166519,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638671875,0.8605912327766418,0.2985328733921051,0.2838950157165527,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4626770019531,0.7727738618850708,0.2140243649482727,0.9694144129753112,284.4644775390625,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693603515625,1.0,0.4716029465198517,1.0,1.0,0.0,1.0,-2.5344696044921875,2.534464359283448,5.164895355846966e-06,1.9577484130859373,0.8490685820579529,0.8490685820579529,0.0,94.97317504882812,75.0,52805.046875,0.0,1339.8319091796875,1.0,279.44024658203125,283.07684326171875,294.7479248046875,298.5974426269531,293.1499938964844,293.1499938964844,279.75,37139.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417171835899353,1.0,0.0,0.0,3.463590145111084,3.4636125564575195,8.004722644727735e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7254.7392578125,0.0,1343.5889892578125,1683.569091796875,0.0,2857.762939453125,0.864656388759613,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.8383225798606873,0.2748158574104309,0.2484924793243408,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4648132324219,0.981451451778412,0.4355900585651397,0.4124481976032257,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.46368408203125,0.8432916402816772,0.2802005708217621,0.1969257742166519,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638671875,0.8605912327766418,0.2985328733921051,0.2838950157165527,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4626770019531,0.7727738618850708,0.2140243649482727,0.9694144129753112,284.4644775390625,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693603515625,1.0,0.4716029465198517,1.0,1.0,0.0,1.0,-2.5344696044921875,2.534464359283448,5.164895355846966e-06,1.9577484130859373,0.8490685820579529,0.8490685820579529,0.0,94.97317504882812,75.0,52805.046875,0.0,1339.8319091796875,1.0,279.44024658203125,283.07684326171875,294.7479248046875,298.5974426269531,293.1499938964844,293.1499938964844,279.75,37139.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417171835899353,1.0,0.0,0.0,3.463590145111084,3.4636125564575195,8.004722644727735e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7254.7392578125,0.0,1343.5889892578125,1683.569091796875,0.0,2857.762939453125,0.864656388759613,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610435128211975,0.2756727933883667,0.2489029169082641,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.9990000128746032,0.4387460947036743,0.4082689881324768,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.8669355511665344,0.2815843820571899,0.1976077407598495,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.8854660987854004,0.2998938262462616,0.2847968637943268,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125549316406,0.7950698137283325,0.2148288935422897,0.9712123870849608,284.7137756347656,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.71661376953125,1.0,0.4657793343067169,1.0,1.0,0.0,1.0,-2.534524917602539,2.534519910812378,5.164991307538003e-06,1.9577252864837649,0.847868025302887,0.847868025302887,0.0,87.09010314941406,63.0,51754.953125,0.0,1305.5826416015625,1.0,279.7398681640625,283.3354797363281,294.78839111328125,298.5655822753906,293.1499938964844,293.1499938964844,280.04998779296875,36718.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342286944389343,1.0,0.0,0.0,3.435460329055786,3.4354825019836426,7.875228789089306e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7151.35693359375,0.0,1312.3818359375,1683.569091796875,0.0,2787.844970703125,0.8580960631370544,1.0,0.0,3.0,1.0,0.0
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610435128211975,0.2756727933883667,0.2489029169082641,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.9990000128746032,0.4387460947036743,0.4082689881324768,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.8669355511665344,0.2815843820571899,0.1976077407598495,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.8854660987854004,0.2998938262462616,0.2847968637943268,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125549316406,0.7950698137283325,0.2148288935422897,0.9712123870849608,284.7137756347656,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.71661376953125,1.0,0.4657793343067169,1.0,1.0,0.0,1.0,-2.534524917602539,2.534519910812378,5.164991307538003e-06,1.9577252864837649,0.847868025302887,0.847868025302887,0.0,87.09010314941406,63.0,51754.953125,0.0,1305.5826416015625,1.0,279.7398681640625,283.3354797363281,294.78839111328125,298.5655822753906,293.1499938964844,293.1499938964844,280.04998779296875,36718.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342286944389343,1.0,0.0,0.0,3.435460329055786,3.4354825019836426,7.875228789089306e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7151.35693359375,0.0,1312.3818359375,1683.569091796875,0.0,2787.844970703125,0.8580960631370544,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8820441961288452,0.2766203880310058,0.2495201528072357,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458145499229431,0.38096883893013,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8888234496116638,0.2830750048160553,0.1984661072492599,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.908171772956848,0.3013661205768585,0.2859397828578949,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8146505951881409,0.2157725095748901,0.9742271304130554,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.917724609375,1.0,0.4571931362152099,1.0,1.0,0.0,1.0,-2.5080037117004395,2.5079987049102783,5.057774615124799e-06,1.9373821020126345,0.8490448594093323,0.8490448594093323,0.0,80.45135498046875,51.0,50408.58984375,0.0,1244.5872802734375,1.0,280.0396423339844,283.55694580078125,294.8232116699219,298.51287841796875,293.1499938964844,293.1499938964844,280.3500061035156,36333.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263890147209167,1.0,0.0,0.0,3.422109842300415,3.4221317768096924,7.814140303707973e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7023.21533203125,0.0,1296.4412841796875,1683.569091796875,0.0,2714.857177734375,0.854826033115387,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8820441961288452,0.2766203880310058,0.2495201528072357,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458145499229431,0.38096883893013,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8888234496116638,0.2830750048160553,0.1984661072492599,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.908171772956848,0.3013661205768585,0.2859397828578949,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8146505951881409,0.2157725095748901,0.9742271304130554,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.917724609375,1.0,0.4571931362152099,1.0,1.0,0.0,1.0,-2.5080037117004395,2.5079987049102783,5.057774615124799e-06,1.9373821020126345,0.8490448594093323,0.8490448594093323,0.0,80.45135498046875,51.0,50408.58984375,0.0,1244.5872802734375,1.0,280.0396423339844,283.55694580078125,294.8232116699219,298.51287841796875,293.1499938964844,293.1499938964844,280.3500061035156,36333.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263890147209167,1.0,0.0,0.0,3.422109842300415,3.4221317768096924,7.814140303707973e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7023.21533203125,0.0,1296.4412841796875,1683.569091796875,0.0,2714.857177734375,0.854826033115387,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8957436084747314,0.2771066129207611,0.2498103678226471,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9990000128746032,0.4509821236133575,0.3646326065063476,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9029534459114076,0.2838301956653595,0.1988829672336578,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.924116849899292,0.3021144866943359,0.2864988148212433,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8263509273529053,0.2162839472293853,0.9757977724075316,285.04815673828125,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1600952148437,285.0588684082031,1.0,0.4521250128746032,1.0,1.0,0.0,1.0,-2.4917876720428467,2.491782665252685,4.992481080989819e-06,1.9247874021530151,0.8509584665298462,0.8509584665298462,0.0,76.65603637695312,51.0,49284.21875,0.0,1208.854248046875,1.0,280.2921142578125,283.7157592773437,294.82208251953125,298.379150390625,293.1499938964844,293.1499938964844,280.3500061035156,36143.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204668760299683,1.0,0.0,0.0,3.420186758041382,3.420208692550659,7.805360269230732e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7203.4287109375,0.0,1293.213134765625,1683.569091796875,0.0,2659.895263671875,0.8542876243591309,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.9126014709472656,0.2776609659194946,0.2501813471317291,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9990000128746032,0.4571394622325897,0.3464283943176269,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9210867881774902,0.2846445739269256,0.1993499249219894,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.9433801174163818,0.3029180765151977,0.2871200144290924,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.8401681184768677,0.2168657630681991,0.9776850342750548,285.0981140136719,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1946716308594,285.098876953125,1.0,0.4466128945350647,1.0,1.0,0.0,1.0,-2.4739394187927246,2.4739344120025635,4.921106665278785e-06,1.9109195470809937,0.8525015711784363,0.8525015711784363,0.0,72.60635375976562,54.0,49016.84765625,0.0,1170.5675048828125,1.0,280.3395690917969,283.7608642578125,294.8548583984375,298.4477844238281,293.1499938964844,293.1499938964844,280.6499938964844,35981.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174118995666504,1.0,0.0,0.0,3.422067165374756,3.422088861465454,7.813944762347091e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6894.61376953125,0.0,1293.927001953125,1683.569091796875,0.0,2631.609375,0.8545311093330383,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411115050315856,0.2788544297218323,0.2510369420051574,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.9990000128746032,0.4708191454410553,0.3209872841835022,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9503117203712464,0.2863623797893524,0.2003813534975052,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.9707783460617064,0.3046108484268188,0.2884948849678039,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.862492561340332,0.218199223279953,0.9825020432472228,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.28387451171875,1.0,0.440206378698349,1.0,1.0,0.0,1.0,-2.453058958053589,2.453054189682007,4.837642336497083e-06,1.894362449645996,0.8583825826644897,0.8583825826644897,0.0,67.36972045898438,74.0,47830.62890625,0.0,1124.3594970703125,1.0,280.6396484375,283.9651794433594,294.8887634277344,298.3899230957031,293.1499938964844,293.1499938964844,280.95001220703125,35645.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078683018684387,1.0,0.0,0.0,3.4345133304595947,3.434535264968872,7.870888225625094e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6785.86669921875,0.0,1303.8885498046875,1683.569091796875,0.0,2543.576171875,0.8570264577865601,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411115050315856,0.2788544297218323,0.2510369420051574,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.9990000128746032,0.4708191454410553,0.3209872841835022,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9503117203712464,0.2863623797893524,0.2003813534975052,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.9707783460617064,0.3046108484268188,0.2884948849678039,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.862492561340332,0.218199223279953,0.9825020432472228,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.28387451171875,1.0,0.440206378698349,1.0,1.0,0.0,1.0,-2.453058958053589,2.453054189682007,4.837642336497083e-06,1.894362449645996,0.8583825826644897,0.8583825826644897,0.0,67.36972045898438,74.0,47830.62890625,0.0,1124.3594970703125,1.0,280.6396484375,283.9651794433594,294.8887634277344,298.3899230957031,293.1499938964844,293.1499938964844,280.95001220703125,35645.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078683018684387,1.0,0.0,0.0,3.4345133304595947,3.434535264968872,7.870888225625094e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6785.86669921875,0.0,1303.8885498046875,1683.569091796875,0.0,2543.576171875,0.8570264577865601,1.0,0.0,3.0,1.0,0.0
12398340,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420978426933287,0.2803506255149841,0.2522979974746704,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.9990000128746032,0.4830727577209472,0.3217133581638336,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.9518462419509888,0.2883691489696502,0.2017201781272888,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.971991777420044,0.306577056646347,0.2902728617191314,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.8638768792152405,0.219838336110115,0.9894986152648926,285.4966125488281,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433911442756653,1.0,1.0,0.0,1.0,-2.467557668685913,2.467552661895752,4.893969162367284e-06,1.9050498008728027,0.8672990202903748,0.8672990202903748,0.0,67.94425964355469,94.0,47124.93359375,0.0,1143.5157470703125,1.0,280.9398193359375,284.1900939941406,294.92950439453125,298.36492919921875,293.1499938964844,293.1499938964844,281.25,35295.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992629408836365,1.0,0.0,0.0,3.45991849899292,3.4599404335021973,7.98776056853967e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6719.337890625,0.0,1326.7989501953125,1683.569091796875,0.0,2464.688232421875,0.862401008605957,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420978426933287,0.2803506255149841,0.2522979974746704,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.9990000128746032,0.4830727577209472,0.3217133581638336,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.9518462419509888,0.2883691489696502,0.2017201781272888,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.971991777420044,0.306577056646347,0.2902728617191314,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.8638768792152405,0.219838336110115,0.9894986152648926,285.4966125488281,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433911442756653,1.0,1.0,0.0,1.0,-2.467557668685913,2.467552661895752,4.893969162367284e-06,1.9050498008728027,0.8672990202903748,0.8672990202903748,0.0,67.94425964355469,94.0,47124.93359375,0.0,1143.5157470703125,1.0,280.9398193359375,284.1900939941406,294.92950439453125,298.36492919921875,293.1499938964844,293.1499938964844,281.25,35295.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992629408836365,1.0,0.0,0.0,3.45991849899292,3.4599404335021973,7.98776056853967e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6719.337890625,0.0,1326.7989501953125,1683.569091796875,0.0,2464.688232421875,0.862401008605957,1.0,0.0,3.0,1.0,0.0
12398460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131014347076416,0.2801569104194641,0.2526017427444458,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883415400981903,0.3492712378501892,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9233660697937012,0.2885917127132416,0.2022693902254104,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.9451743364334106,0.306692361831665,0.290937602519989,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414652943611145,0.2193967700004577,0.9905394911766052,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533070623874664,1.0,1.0,0.0,1.0,-2.5037271976470947,2.5037221908569336,5.038211838837015e-06,1.9328770637512207,0.8795591592788696,0.8795591592788696,0.0,74.07078552246094,114.0,46725.71875,0.0,1212.1990966796875,1.0,281.2401733398437,284.4267578125,294.9755859375,298.3757019042969,293.1499938964844,293.1499938964844,281.54998779296875,34935.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931126356124878,1.0,0.0,0.0,3.498872995376587,3.4988954067230225,8.168638601091516e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6682.21875,0.0,1363.806396484375,1683.569091796875,0.0,2408.6298828125,0.8707965612411499,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131014347076416,0.2801569104194641,0.2526017427444458,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883415400981903,0.3492712378501892,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9233660697937012,0.2885917127132416,0.2022693902254104,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.9451743364334106,0.306692361831665,0.290937602519989,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414652943611145,0.2193967700004577,0.9905394911766052,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533070623874664,1.0,1.0,0.0,1.0,-2.5037271976470947,2.5037221908569336,5.038211838837015e-06,1.9328770637512207,0.8795591592788696,0.8795591592788696,0.0,74.07078552246094,114.0,46725.71875,0.0,1212.1990966796875,1.0,281.2401733398437,284.4267578125,294.9755859375,298.3757019042969,293.1499938964844,293.1499938964844,281.54998779296875,34935.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931126356124878,1.0,0.0,0.0,3.498872995376587,3.4988954067230225,8.168638601091516e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6682.21875,0.0,1363.806396484375,1683.569091796875,0.0,2408.6298828125,0.8707965612411499,1.0,0.0,3.0,1.0,0.0
12398580,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806515336036682,0.2812806963920593,0.2536542117595672,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.9990000128746032,0.4893769025802612,0.3890807926654815,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897982835769653,0.2900809049606323,0.2033412605524063,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.9084035754203796,0.3080048263072967,0.2922327518463135,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141763210296631,0.219850555062294,0.993164360523224,285.9798583984375,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681740701198578,1.0,1.0,0.0,1.0,-2.558804035186768,2.558798789978028,5.262140803097282e-06,1.9753413200378416,0.8951830863952637,0.8951830863952637,0.0,83.76959991455078,134.0,46550.6875,0.0,1322.02685546875,1.0,281.5406188964844,284.6687927246094,295.0187683105469,298.40203857421875,293.1499938964844,293.1499938964844,281.8500061035156,34596.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891930937767029,1.0,0.0,0.0,3.550475597381592,3.550498485565185,8.411362841798109e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6662.64697265625,0.0,1415.01806640625,1683.569091796875,0.0,2373.058837890625,0.882057249546051,1.0,0.0,3.0,1.0,0.0
12398640,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806515336036682,0.2812806963920593,0.2536542117595672,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.9990000128746032,0.4893769025802612,0.3890807926654815,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897982835769653,0.2900809049606323,0.2033412605524063,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.9084035754203796,0.3080048263072967,0.2922327518463135,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141763210296631,0.219850555062294,0.993164360523224,285.9798583984375,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681740701198578,1.0,1.0,0.0,1.0,-2.558804035186768,2.558798789978028,5.262140803097282e-06,1.9753413200378416,0.8951830863952637,0.8951830863952637,0.0,83.76959991455078,134.0,46550.6875,0.0,1322.02685546875,1.0,281.5406188964844,284.6687927246094,295.0187683105469,298.40203857421875,293.1499938964844,293.1499938964844,281.8500061035156,34596.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891930937767029,1.0,0.0,0.0,3.550475597381592,3.550498485565185,8.411362841798109e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6662.64697265625,0.0,1415.01806640625,1683.569091796875,0.0,2373.058837890625,0.882057249546051,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8649869561195374,0.2821002900600433,0.2544763386249542,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.488677442073822,0.4116962552070617,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739732503890991,0.2911053299903869,0.2041210681200027,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.8917747139930725,0.3089298605918884,0.2932001948356628,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14239501953125,0.799575686454773,0.2202696502208709,0.9956292510032654,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.30987548828125,286.1614685058594,1.0,0.4770345687866211,1.0,1.0,0.0,1.0,-2.5920207500457764,2.592015266418457,5.399687324825209e-06,2.0010077953338623,0.9047827124595642,0.9047827124595642,0.0,89.74401092529297,134.0,46054.03515625,0.0,1390.9881591796875,1.0,281.7963256835937,284.8486328125,295.0201416015625,298.3153076171875,293.1499938964844,293.1499938964844,281.8500061035156,34431.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861999273300171,1.0,0.0,0.0,3.580384016036988,3.580406904220581,8.553670340916142e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6893.458984375,0.0,1445.5738525390625,1683.569091796875,0.0,2345.980224609375,0.8886545896530151,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503847718238831,0.2830932140350342,0.2555206418037414,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339172363281,0.9990000128746032,0.4873603582382202,0.4354315102100372,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8591160178184509,0.2923073768615722,0.2050714790821075,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8760797381401062,0.3100202679634094,0.2943843007087707,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7852192521095276,0.2208068370819091,0.9988548159599304,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2931823730469,286.2384033203125,1.0,0.4866368770599365,1.0,1.0,0.0,1.0,-2.6282310485839844,2.628225564956665,5.5517016335215885e-06,2.029007911682129,0.9142524600028992,0.9142524600028992,0.0,96.37236785888672,152.0,46524.0546875,0.0,1468.5794677734375,1.0,281.8412475585937,284.9134216308594,295.0574951171875,298.43719482421875,293.1499938964844,293.1499938964844,281.54998779296875,34296.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869846224784851,1.0,0.0,0.0,3.613266944885254,3.613290309906006,8.711509167369513e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7393.876953125,0.0,1480.06689453125,1683.569091796875,0.0,2353.07177734375,0.8958864212036133,1.0,0.0,3.0,1.0,0.0
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8133017420768738,0.2836833000183105,0.2571571469306946,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929260253906,0.974143922328949,0.4824841320514679,0.4587643444538116,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218942880630493,0.2936011552810669,0.2067683488130569,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.8367591500282288,0.3112014532089233,0.2965390682220459,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09405517578125,0.748930811882019,0.2210895121097564,1.004749774932861,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.09100341796875,1.0,0.5050780177116394,1.0,1.0,0.0,1.0,-2.670577049255371,2.6705713272094727,5.7338593251188286e-06,2.062575101852417,0.9284505844116212,0.9284505844116212,0.0,115.36646270751952,140.0,48621.0546875,0.0,1612.6715087890625,1.0,281.5577392578125,284.7243957519531,295.1579284667969,298.7839050292969,293.1499938964844,293.1499938964844,281.25,34373.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049233555793762,1.0,0.0,0.0,3.6747467517852783,3.674770593643189,9.010483381644008e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7664.4794921875,0.0,1548.623779296875,1683.569091796875,0.0,2516.523193359375,0.9096887707710266,1.0,0.0,3.0,1.0,0.0
