time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8133017420768738,0.2836833000183105,0.2571571469306946,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929260253906,0.974143922328949,0.4824841320514679,0.4587643444538116,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218942880630493,0.2936011552810669,0.2067683488130569,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.8367591500282288,0.3112014532089233,0.2965390682220459,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09405517578125,0.748930811882019,0.2210895121097564,1.004749774932861,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.09100341796875,1.0,0.5050780177116394,1.0,1.0,0.0,1.0,-2.670577049255371,2.6705713272094727,5.7338593251188286e-06,2.062575101852417,0.9284505844116212,0.9284505844116212,0.0,115.36646270751952,140.0,48621.0546875,0.0,1612.6715087890625,1.0,281.5577392578125,284.7243957519531,295.1579284667969,298.7839050292969,293.1499938964844,293.1499938964844,281.25,34373.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049233555793762,1.0,0.0,0.0,3.6747467517852783,3.674770593643189,9.010483381644008e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7664.4794921875,0.0,1548.623779296875,1683.569091796875,0.0,2516.523193359375,0.9096887707710266,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.794720470905304,0.282855212688446,0.2570822238922119,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.9501688480377196,0.4804430902004242,0.4566657543182373,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8044961094856262,0.2935379147529602,0.2072120606899261,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.8196694850921631,0.3111092448234558,0.2971021234989166,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7331281900405884,0.2204614579677581,1.0047627687454224,285.8904113769531,284.95001220703125,297.3782653808594,292.1084899902344,297.3768920898437,297.2196655273437,285.8860778808594,1.0,0.5106613636016846,1.0,1.0,0.0,1.0,-2.668637275695801,2.6686315536499023,5.725894425268052e-06,2.061251163482666,0.937066614627838,0.937066614627838,0.0,125.2556610107422,140.0,50118.25390625,0.0,1655.238037109375,1.0,281.26513671875,284.4939880371094,295.18328857421875,298.9623413085937,293.1499938964844,293.1499938964844,281.25,34569.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188059329986572,1.0,0.0,0.0,3.7187483310699454,3.7187728881835938,9.227559871760604e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7427.00390625,0.0,1600.1055908203125,1683.569091796875,0.0,2644.510498046875,0.9196865558624268,1.0,0.0,3.0,1.0,0.0
12399000,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.7925124764442444,0.2826155722141266,0.2569176852703094,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87646484375,0.9473236799240112,0.4801991283893585,0.4563798308372497,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771667480469,0.802431583404541,0.29346564412117,0.2072031199932098,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770751953125,0.8177310228347778,0.3110278248786926,0.2970847189426422,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778076171875,0.7313188910484314,0.2202762067317962,1.0042096376419067,285.876708984375,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2152404785156,285.8739318847656,1.0,0.5111830234527588,1.0,1.0,0.0,1.0,-2.667400360107422,2.6673946380615234,5.720600256609032e-06,2.060301780700684,0.9390906691551208,0.9390906691551208,0.0,126.38697052001952,128.0,50184.8125,0.0,1658.6055908203125,1.0,281.2578125,284.48052978515625,295.1753234863281,298.9460144042969,293.1499938964844,293.1499938964844,280.95001220703125,34601.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199941515922546,1.0,0.0,0.0,3.727531909942627,3.7275564670562735,9.271201975025178e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7842.47314453125,0.0,1610.4630126953125,1683.569091796875,0.0,2655.515380859375,0.921688437461853,1.0,0.0,3.0,1.0,0.0
12399060,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854313850402832,0.2804669737815857,0.2554225921630859,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023498535156,0.939109981060028,0.4787333607673645,0.4551642537117004,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962378263473511,0.2923546135425567,0.2067355513572693,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8118332624435425,0.3098668754100799,0.2964055836200714,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50927734375,0.7255298495292664,0.2186907529830932,0.998775839805603,285.5036315917969,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.48760986328125,1.0,0.5105611085891724,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.656233549118042,1.6883130073547363,0.9679205417633056,1.0873327255249023,0.944110870361328,0.944110870361328,0.0,128.7743377685547,116.0,48393.7890625,0.0,1650.4716796875,1.0,280.9574890136719,284.04998779296875,295.1605224609375,298.9276733398437,293.1499938964844,293.1499938964844,280.6499938964844,34958.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275212049484253,1.0,0.0,0.0,3.768264055252075,3.768289089202881,9.474928788222314e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7727.86328125,0.0,1660.722412109375,1683.569091796875,0.0,2725.382568359375,0.931048572063446,1.0,0.0,3.0,1.0,0.0
12399120,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854313850402832,0.2804669737815857,0.2554225921630859,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023498535156,0.939109981060028,0.4787333607673645,0.4551642537117004,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962378263473511,0.2923546135425567,0.2067355513572693,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8118332624435425,0.3098668754100799,0.2964055836200714,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50927734375,0.7255298495292664,0.2186907529830932,0.998775839805603,285.5036315917969,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.48760986328125,1.0,0.5105611085891724,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.656233549118042,1.6883130073547363,0.9679205417633056,1.0873327255249023,0.944110870361328,0.944110870361328,0.0,128.7743377685547,116.0,48393.7890625,0.0,1650.4716796875,1.0,280.9574890136719,284.04998779296875,295.1605224609375,298.9276733398437,293.1499938964844,293.1499938964844,280.6499938964844,34958.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275212049484253,1.0,0.0,0.0,3.768264055252075,3.768289089202881,9.474928788222314e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7727.86328125,0.0,1660.722412109375,1683.569091796875,0.0,2725.382568359375,0.931048572063446,1.0,0.0,3.0,1.0,0.0
12399180,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7848675847053528,0.276601642370224,0.2522712051868438,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.9409562945365906,0.4759145081043243,0.4528116881847381,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.7969099879264832,0.2897215783596039,0.2051173746585846,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8125638365745544,0.3071909248828888,0.2941781282424927,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.7252815961837769,0.2159246504306793,0.9874323606491088,284.9634094238281,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1522216796875,284.95526123046875,1.0,0.5055534839630127,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631368637084961,0.3275282979011535,2.303840398788452,-0.2661757171154022,0.9403359889984132,0.9403359889984132,0.0,125.96553802490234,104.0,44927.38671875,0.0,1604.5252685546875,1.0,280.6572265625,283.4996032714844,295.10015869140625,298.6170349121094,293.1499938964844,293.1499938964844,280.3500061035156,35521.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176829218864441,1.0,0.0,0.0,3.7881906032562256,3.7882158756256095,9.57540009949298e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7398.2802734375,0.0,1688.6998291015625,1683.569091796875,0.0,2634.116455078125,0.9358784556388856,1.0,0.0,3.0,1.0,0.0
12399240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7848675847053528,0.276601642370224,0.2522712051868438,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.9409562945365906,0.4759145081043243,0.4528116881847381,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.7969099879264832,0.2897215783596039,0.2051173746585846,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8125638365745544,0.3071909248828888,0.2941781282424927,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.7252815961837769,0.2159246504306793,0.9874323606491088,284.9634094238281,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1522216796875,284.95526123046875,1.0,0.5055534839630127,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631368637084961,0.3275282979011535,2.303840398788452,-0.2661757171154022,0.9403359889984132,0.9403359889984132,0.0,125.96553802490234,104.0,44927.38671875,0.0,1604.5252685546875,1.0,280.6572265625,283.4996032714844,295.10015869140625,298.6170349121094,293.1499938964844,293.1499938964844,280.3500061035156,35521.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176829218864441,1.0,0.0,0.0,3.7881906032562256,3.7882158756256095,9.57540009949298e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7398.2802734375,0.0,1688.6998291015625,1683.569091796875,0.0,2634.116455078125,0.9358784556388856,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.7861677408218384,0.2745769619941711,0.250342309474945,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.9442239999771118,0.4744203984737396,0.4512859582901001,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7988799214363098,0.2882561981678009,0.204030230641365,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.8144907355308533,0.3056670725345611,0.2926669120788574,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.726426362991333,0.2143655121326446,0.9801411032676696,284.783203125,284.95001220703125,297.54412841796875,292.1702575683594,297.2262268066406,297.1340637207031,284.7701721191406,1.0,0.5018754601478577,0.0,0.0,1.0,1.0,-2.61533784866333,1.7609310816624202e-05,2.615320205688477,-0.5897924304008484,0.9374602437019348,0.9374602437019348,0.0,123.35880279541016,104.0,45767.34375,0.0,1572.038818359375,1.0,280.39764404296875,283.3031921386719,295.1133728027344,298.6684875488281,293.1499938964844,293.1499938964844,280.3500061035156,35753.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117536902427673,1.0,0.0,0.0,3.791499137878418,3.7915244102478014,9.592133665137226e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7145.49365234375,0.0,1694.4466552734375,1683.569091796875,0.0,2579.352294921875,0.9367704391479492,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.7888016700744629,0.2727677524089813,0.2484967708587646,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061767578125,0.9491658806800842,0.4731470048427582,0.4498471915721893,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.8021507859230042,0.2869379818439483,0.2029642760753631,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.8175987601280212,0.304255336523056,0.2911555171012878,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.7285763621330261,0.2128771841526031,0.9727383255958556,284.7065124511719,284.95001220703125,297.5735778808594,292.18035888671875,297.2210388183594,297.11871337890625,284.7027893066406,1.0,0.4975769519805908,0.012659060768783,0.012659060768783,1.0,1.0,-2.5993969440460205,1.5449973943759687e-05,2.599381446838379,-0.5862504243850708,0.9350147247314452,0.9350147247314452,0.0,120.15370178222656,92.0,45638.546875,0.0,1535.8572998046875,1.0,280.3571472167969,283.239013671875,295.1180114746094,298.5818176269531,293.1499938964844,293.1499938964844,280.04998779296875,35936.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053174018859863,1.0,0.0,0.0,3.791271448135376,3.79129695892334,9.590982017471106e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7483.8818359375,0.0,1695.6011962890625,1683.569091796875,0.0,2520.139892578125,0.936869740486145,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4675598144531,0.7993115782737732,0.2696007490158081,0.2452747672796249,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.46661376953125,0.9648930430412292,0.4710453748703003,0.4474729299545288,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135924935340881,0.2846784591674804,0.201102539896965,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284218311309814,0.3017244040966034,0.2884053587913513,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682312011719,0.736982524394989,0.2101376205682754,0.9587811827659608,284.4669189453125,284.95001220703125,297.6308898925781,292.1992492675781,297.215576171875,297.0948486328125,284.463623046875,1.0,0.4878948628902435,0.037977185100317,0.037977185100317,1.0,1.0,-2.5703587532043457,0.0002360098296776,2.570122718811035,-0.579562783241272,0.9266626238822936,0.9266626238822936,0.0,111.69550323486328,80.0,46320.75390625,0.0,1459.52880859375,1.0,280.0571594238281,282.989501953125,295.17828369140625,298.68475341796875,293.1499938964844,293.1499938964844,279.75,36310.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033510446548462,1.0,0.0,0.0,3.780848979949951,3.780874252319336,9.538321137370076e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7581.47216796875,0.0,1686.080078125,1683.569091796875,0.0,2502.102783203125,0.9347718954086304,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4675598144531,0.7993115782737732,0.2696007490158081,0.2452747672796249,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.46661376953125,0.9648930430412292,0.4710453748703003,0.4474729299545288,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135924935340881,0.2846784591674804,0.201102539896965,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284218311309814,0.3017244040966034,0.2884053587913513,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682312011719,0.736982524394989,0.2101376205682754,0.9587811827659608,284.4669189453125,284.95001220703125,297.6308898925781,292.1992492675781,297.215576171875,297.0948486328125,284.463623046875,1.0,0.4878948628902435,0.037977185100317,0.037977185100317,1.0,1.0,-2.5703587532043457,0.0002360098296776,2.570122718811035,-0.579562783241272,0.9266626238822936,0.9266626238822936,0.0,111.69550323486328,80.0,46320.75390625,0.0,1459.52880859375,1.0,280.0571594238281,282.989501953125,295.17828369140625,298.68475341796875,293.1499938964844,293.1499938964844,279.75,36310.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033510446548462,1.0,0.0,0.0,3.780848979949951,3.780874252319336,9.538321137370076e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7581.47216796875,0.0,1686.080078125,1683.569091796875,0.0,2502.102783203125,0.9347718954086304,1.0,0.0,3.0,1.0,0.0
12399540,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2361145019531,0.8150374293327332,0.2666819393634796,0.2422843128442764,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352600097656,0.9848101735115052,0.4691532254219055,0.4453116655349731,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295925855636597,0.2826723754405975,0.1994085907936096,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23590087890625,0.8445361852645874,0.2993632853031158,0.2857967019081116,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367248535156,0.7502346634864807,0.2075875103473663,0.9454947710037231,284.23553466796875,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.2325744628906,1.0,0.4772588312625885,0.063295304775238,0.063295304775238,1.0,1.0,-2.543034076690674,0.0023042405955493,2.540729761123657,-0.5713896751403809,0.9152829647064208,0.9152829647064208,0.0,101.73664093017578,68.0,46949.80078125,0.0,1380.4759521484375,1.0,279.7572937011719,282.748046875,295.2174072265625,298.7771301269531,293.1499938964844,293.1499938964844,279.45001220703125,36684.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059564232826233,1.0,0.0,0.0,3.756575345993042,3.7566006183624254,9.416239663551096e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7670.85107421875,0.0,1660.2744140625,1683.569091796875,0.0,2526.0068359375,0.929569125175476,1.0,0.0,3.0,1.0,0.0
12399600,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2361145019531,0.8150374293327332,0.2666819393634796,0.2422843128442764,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352600097656,0.9848101735115052,0.4691532254219055,0.4453116655349731,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295925855636597,0.2826723754405975,0.1994085907936096,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23590087890625,0.8445361852645874,0.2993632853031158,0.2857967019081116,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367248535156,0.7502346634864807,0.2075875103473663,0.9454947710037231,284.23553466796875,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.2325744628906,1.0,0.4772588312625885,0.063295304775238,0.063295304775238,1.0,1.0,-2.543034076690674,0.0023042405955493,2.540729761123657,-0.5713896751403809,0.9152829647064208,0.9152829647064208,0.0,101.73664093017578,68.0,46949.80078125,0.0,1380.4759521484375,1.0,279.7572937011719,282.748046875,295.2174072265625,298.7771301269531,293.1499938964844,293.1499938964844,279.45001220703125,36684.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059564232826233,1.0,0.0,0.0,3.756575345993042,3.7566006183624254,9.416239663551096e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7670.85107421875,0.0,1660.2744140625,1683.569091796875,0.0,2526.0068359375,0.929569125175476,1.0,0.0,3.0,1.0,0.0
12399660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00958251953125,0.832163393497467,0.2638455927371979,0.2394190579652786,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675115644931793,0.4369297325611114,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0094299316406,0.8481995463371277,0.2807826697826385,0.1978328078985214,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638558387756348,0.2970531582832336,0.283282995223999,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663539052009583,0.2051355391740799,0.9328513741493224,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657118618488312,0.068261869251728,0.068261869251728,1.0,1.0,-2.5095081329345703,0.0035180263221263,2.505990028381348,-0.5624257326126099,0.9009348154067992,0.9009348154067992,0.0,91.97853088378906,56.0,47436.41796875,0.0,1296.133544921875,1.0,279.4575500488281,282.5115966796875,295.2386169433594,298.8441467285156,293.1499938964844,293.1499938964844,279.1499938964844,37078.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094626665115356,1.0,0.0,0.0,3.717721462249756,3.7177462577819824,9.222463859259732e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7745.66357421875,0.0,1618.046875,1683.569091796875,0.0,2558.245849609375,0.9211235642433168,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00958251953125,0.832163393497467,0.2638455927371979,0.2394190579652786,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675115644931793,0.4369297325611114,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0094299316406,0.8481995463371277,0.2807826697826385,0.1978328078985214,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638558387756348,0.2970531582832336,0.283282995223999,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663539052009583,0.2051355391740799,0.9328513741493224,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657118618488312,0.068261869251728,0.068261869251728,1.0,1.0,-2.5095081329345703,0.0035180263221263,2.505990028381348,-0.5624257326126099,0.9009348154067992,0.9009348154067992,0.0,91.97853088378906,56.0,47436.41796875,0.0,1296.133544921875,1.0,279.4575500488281,282.5115966796875,295.2386169433594,298.8441467285156,293.1499938964844,293.1499938964844,279.1499938964844,37078.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094626665115356,1.0,0.0,0.0,3.717721462249756,3.7177462577819824,9.222463859259732e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7745.66357421875,0.0,1618.046875,1683.569091796875,0.0,2558.245849609375,0.9211235642433168,1.0,0.0,3.0,1.0,0.0
12399780,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608642578125,0.8463985323905945,0.2608899474143982,0.2365739941596985,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693358838558197,0.409090906381607,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606811523437,0.8644497394561768,0.2788261771202087,0.1963063925504684,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805844783782959,0.2946244776248932,0.2807844281196594,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800846695899963,0.2026447206735611,0.9205815196037292,283.76007080078125,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557373046875,1.0,0.4520906507968902,0.0732284411787986,0.0732284411787986,1.0,1.0,-2.4530029296875,0.0049118069000542,2.4480910301208496,-0.5483315587043762,0.8831233382225037,0.8831233382225037,0.0,83.85786437988281,44.0,47480.4765625,0.0,1193.628662109375,1.0,279.15789794921875,282.2616577148437,295.24737548828125,298.86993408203125,293.1499938964844,293.1499938964844,279.45001220703125,37542.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118452429771423,1.0,0.0,0.0,3.661839485168457,3.661864042282105,8.947297942540899e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6908.4697265625,0.0,1557.9566650390625,1683.569091796875,0.0,2580.196533203125,0.9089414477348328,1.0,0.0,3.0,1.0,0.0
12399840,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608642578125,0.8463985323905945,0.2608899474143982,0.2365739941596985,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693358838558197,0.409090906381607,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606811523437,0.8644497394561768,0.2788261771202087,0.1963063925504684,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805844783782959,0.2946244776248932,0.2807844281196594,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800846695899963,0.2026447206735611,0.9205815196037292,283.76007080078125,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557373046875,1.0,0.4520906507968902,0.0732284411787986,0.0732284411787986,1.0,1.0,-2.4530029296875,0.0049118069000542,2.4480910301208496,-0.5483315587043762,0.8831233382225037,0.8831233382225037,0.0,83.85786437988281,44.0,47480.4765625,0.0,1193.628662109375,1.0,279.15789794921875,282.2616577148437,295.24737548828125,298.86993408203125,293.1499938964844,293.1499938964844,279.45001220703125,37542.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118452429771423,1.0,0.0,0.0,3.661839485168457,3.661864042282105,8.947297942540899e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6908.4697265625,0.0,1557.9566650390625,1683.569091796875,0.0,2580.196533203125,0.9089414477348328,1.0,0.0,3.0,1.0,0.0
12399900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651428222656,0.855872392654419,0.2598315477371216,0.2352555841207504,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86773681640625,0.9990000128746032,0.4722165465354919,0.3930283188819885,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8751110434532166,0.2782123386859894,0.1956168711185455,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.8914452195167542,0.2937196493148803,0.2796039879322052,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.789135217666626,0.2016463130712509,0.9147672057151794,283.8670959472656,284.95001220703125,297.8134460449219,292.25262451171875,297.2405090332031,297.0733642578125,283.8763732910156,1.0,0.4447042346000671,0.0757117196917533,0.0757117196917533,1.0,1.0,-2.422889709472656,0.0057547222822904,2.417135000228882,-0.5407801270484924,0.8768892884254456,0.8768892884254456,0.0,79.45724487304688,44.0,45931.2109375,0.0,1140.4300537109375,1.0,279.4012145996094,282.40753173828125,295.18878173828125,298.5896911621094,293.1499938964844,293.1499938964844,279.45001220703125,37593.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020917773246765,1.0,0.0,0.0,3.630976676940918,3.6310007572174072,8.797113082437136e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7048.0849609375,0.0,1523.9686279296875,1683.569091796875,0.0,2490.565185546875,0.9021642208099364,1.0,0.0,3.0,1.0,0.0
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.868614912033081,0.2592627108097076,0.2344260811805725,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90411376953125,0.9990000128746032,0.4766090810298919,0.3745337128639221,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.8890547752380371,0.2780503928661346,0.1952618956565857,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9055073261260986,0.2932212054729461,0.278824508190155,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.800987184047699,0.2009817063808441,0.9104280471801758,283.90411376953125,284.95001220703125,297.8370361328125,292.2587280273437,297.2648620605469,297.0977478027344,283.9039001464844,1.0,0.4370491206645965,0.0781598314642906,0.0781598314642906,1.0,1.0,-2.3930981159210205,0.0066965743899345,2.386401653289795,-0.5332143306732178,0.870337963104248,0.870337963104248,0.0,74.72862243652344,47.0,45259.5625,0.0,1087.4613037109375,1.0,279.4421081542969,282.44451904296875,295.1889038085937,298.57098388671875,293.1499938964844,293.1499938964844,279.75,37609.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944297194480896,1.0,0.0,0.0,3.6010611057281494,3.60108494758606,8.65275239902985e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6671.18115234375,0.0,1491.2789306640625,1683.569091796875,0.0,2420.61083984375,0.8954827189445496,1.0,0.0,3.0,1.0,0.0
12400020,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.890666663646698,0.2589571475982666,0.2337078750133514,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879604279994964,0.346823126077652,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134401679039,0.2785895764827728,0.1952828615903854,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315595626831056,0.2930192351341247,0.2781756818294525,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200797438621521,0.20040924847126,0.9057288765907288,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.0944519042969,1.0,0.4268622696399688,0.0830560475587844,0.0830560475587844,1.0,1.0,-2.3525230884552,0.0090814288705587,2.3434414863586426,-0.5220755934715271,0.8603833317756653,0.8603833317756653,0.0,68.12377166748047,50.0,43381.6796875,0.0,1016.61376953125,1.0,279.7410888671875,282.6630554199219,295.1927795410156,298.4100952148437,293.1499938964844,293.1499938964844,280.04998779296875,37505.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776320219039917,1.0,0.0,0.0,3.543858289718628,3.54388165473938,8.380038138966484e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6508.99609375,0.0,1429.1905517578125,1683.569091796875,0.0,2257.165283203125,0.8827069401741028,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.890666663646698,0.2589571475982666,0.2337078750133514,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879604279994964,0.346823126077652,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134401679039,0.2785895764827728,0.1952828615903854,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315595626831056,0.2930192351341247,0.2781756818294525,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200797438621521,0.20040924847126,0.9057288765907288,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.0944519042969,1.0,0.4268622696399688,0.0830560475587844,0.0830560475587844,1.0,1.0,-2.3525230884552,0.0090814288705587,2.3434414863586426,-0.5220755934715271,0.8603833317756653,0.8603833317756653,0.0,68.12377166748047,50.0,43381.6796875,0.0,1016.61376953125,1.0,279.7410888671875,282.6630554199219,295.1927795410156,298.4100952148437,293.1499938964844,293.1499938964844,280.04998779296875,37505.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776320219039917,1.0,0.0,0.0,3.543858289718628,3.54388165473938,8.380038138966484e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6508.99609375,0.0,1429.1905517578125,1683.569091796875,0.0,2257.165283203125,0.8827069401741028,1.0,0.0,3.0,1.0,0.0
12400140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099424481391908,0.2593707740306854,0.233801007270813,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002874135971069,0.3262905180454254,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365639686584472,0.2799340486526489,0.1959868967533111,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535804986953736,0.2935639917850494,0.2783879935741424,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.835639238357544,0.2006014138460159,0.9051269888877868,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202531278133392,0.0879522636532783,0.0879522636532783,1.0,1.0,-2.328335762023926,0.0122603112831711,2.316075563430786,-0.513626754283905,0.853445827960968,0.853445827960968,0.0,63.691593170166016,70.0,41858.67578125,0.0,973.4791870117188,1.0,280.0405578613281,282.8983764648437,295.2153015136719,298.3125305175781,293.1499938964844,293.1499938964844,280.3500061035156,37276.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612470984458923,1.0,0.0,0.0,3.494956970214844,3.494979858398437,8.150363441927766e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6387.89404296875,0.0,1376.56396484375,1683.569091796875,0.0,2123.52001953125,0.8716948628425598,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099424481391908,0.2593707740306854,0.233801007270813,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002874135971069,0.3262905180454254,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365639686584472,0.2799340486526489,0.1959868967533111,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535804986953736,0.2935639917850494,0.2783879935741424,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.835639238357544,0.2006014138460159,0.9051269888877868,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202531278133392,0.0879522636532783,0.0879522636532783,1.0,1.0,-2.328335762023926,0.0122603112831711,2.316075563430786,-0.513626754283905,0.853445827960968,0.853445827960968,0.0,63.691593170166016,70.0,41858.67578125,0.0,973.4791870117188,1.0,280.0405578613281,282.8983764648437,295.2153015136719,298.3125305175781,293.1499938964844,293.1499938964844,280.3500061035156,37276.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612470984458923,1.0,0.0,0.0,3.494956970214844,3.494979858398437,8.150363441927766e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6387.89404296875,0.0,1376.56396484375,1683.569091796875,0.0,2123.52001953125,0.8716948628425598,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078494906425476,0.2603075802326202,0.2345419824123382,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111379623413086,0.3293876051902771,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.935483455657959,0.281889259815216,0.1972567737102508,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514622688293456,0.2946702837944031,0.2793193459510803,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5459289550781,0.8340033888816833,0.2013521790504455,0.9080021381378174,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231341183185577,0.0927537828683853,0.0927537828683853,1.0,1.0,-2.33900785446167,0.016643239185214,2.322364568710327,-0.5119845867156982,0.849903404712677,0.849903404712677,0.0,64.54402923583984,90.0,40827.32421875,0.0,987.9991455078124,1.0,280.34014892578125,283.1549377441406,295.2391052246094,298.2496337890625,293.1499938964844,293.1499938964844,280.6499938964844,36944.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492825388908386,1.0,0.0,0.0,3.4581658840179443,3.45818829536438,7.979670044733211e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6307.79736328125,0.0,1336.7255859375,1683.569091796875,0.0,2019.2471923828125,0.863297700881958,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078494906425476,0.2603075802326202,0.2345419824123382,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111379623413086,0.3293876051902771,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.935483455657959,0.281889259815216,0.1972567737102508,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514622688293456,0.2946702837944031,0.2793193459510803,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5459289550781,0.8340033888816833,0.2013521790504455,0.9080021381378174,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231341183185577,0.0927537828683853,0.0927537828683853,1.0,1.0,-2.33900785446167,0.016643239185214,2.322364568710327,-0.5119845867156982,0.849903404712677,0.849903404712677,0.0,64.54402923583984,90.0,40827.32421875,0.0,987.9991455078124,1.0,280.34014892578125,283.1549377441406,295.2391052246094,298.2496337890625,293.1499938964844,293.1499938964844,280.6499938964844,36944.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492825388908386,1.0,0.0,0.0,3.4581658840179443,3.45818829536438,7.979670044733211e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6307.79736328125,0.0,1336.7255859375,1683.569091796875,0.0,2019.2471923828125,0.863297700881958,1.0,0.0,3.0,1.0,0.0
12400380,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887419700622559,0.2616825401782989,0.2358331680297851,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.517798662185669,0.3521921038627624,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146499633789062,0.2843376100063324,0.1990003436803817,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294686913490297,0.2962419986724853,0.2808560729026794,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182855248451233,0.2024507671594619,0.9133625626564026,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331001937389374,0.0975553020834922,0.0975553020834922,1.0,1.0,-2.378313064575196,0.0227202661335468,2.355592966079712,-0.5148033499717712,0.8500774502754211,0.8500774502754211,0.0,69.89774322509766,108.0,40152.97265625,0.0,1051.5155029296875,1.0,280.63983154296875,283.4244384765625,295.26300048828125,298.21844482421875,293.1499938964844,293.1499938964844,280.95001220703125,36527.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406995892524719,1.0,0.0,0.0,3.437009572982788,3.4370317459106445,7.88233307957853e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6258.1416015625,0.0,1312.5816650390625,1683.569091796875,0.0,1945.545166015625,0.8582918643951416,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887419700622559,0.2616825401782989,0.2358331680297851,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.517798662185669,0.3521921038627624,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146499633789062,0.2843376100063324,0.1990003436803817,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294686913490297,0.2962419986724853,0.2808560729026794,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182855248451233,0.2024507671594619,0.9133625626564026,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331001937389374,0.0975553020834922,0.0975553020834922,1.0,1.0,-2.378313064575196,0.0227202661335468,2.355592966079712,-0.5148033499717712,0.8500774502754211,0.8500774502754211,0.0,69.89774322509766,108.0,40152.97265625,0.0,1051.5155029296875,1.0,280.63983154296875,283.4244384765625,295.26300048828125,298.21844482421875,293.1499938964844,293.1499938964844,280.95001220703125,36527.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406995892524719,1.0,0.0,0.0,3.437009572982788,3.4370317459106445,7.88233307957853e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6258.1416015625,0.0,1312.5816650390625,1683.569091796875,0.0,1945.545166015625,0.8582918643951416,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8761708736419678,0.2624729871749878,0.2366091907024383,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.5195001363754272,0.3684271574020386,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9014597535133362,0.2856811583042145,0.1999867707490921,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9145652651786804,0.2971486449241638,0.2817815840244293,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8073373436927795,0.203056201338768,0.9165453314781188,284.98638916015625,284.95001220703125,298.017822265625,292.298583984375,297.48553466796875,297.330078125,285.00244140625,1.0,0.4398641884326935,0.099956065416336,0.099956065416336,1.0,1.0,-2.4048635959625244,0.0265110041946172,2.378352642059326,-0.5169446468353271,0.8519856333732605,0.8519856333732605,0.0,73.8506088256836,108.0,39460.88671875,0.0,1096.9185791015625,1.0,280.8925476074219,283.6149597167969,295.2538452148437,298.1082763671875,293.1499938964844,293.1499938964844,280.95001220703125,36293.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357166409492493,1.0,0.0,0.0,3.4325056076049805,3.432527542114258,7.861688118282473e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6453.18017578125,0.0,1306.458251953125,1683.569091796875,0.0,1903.20849609375,0.8571525812149048,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8630969524383545,0.2633755207061767,0.2375360578298568,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9990000128746032,0.520311713218689,0.3868290483951568,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8881733417510986,0.2871403992176056,0.2010891884565353,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8998963832855225,0.2981680631637573,0.282857596874237,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7950494885444641,0.2037130445241928,0.9201418161392212,285.0819396972656,284.95001220703125,298.0341186523437,292.3014831542969,297.4852294921875,297.3249816894531,285.0877685546875,1.0,0.4475994408130646,0.1022388264536857,0.1022388264536857,1.0,1.0,-2.435015916824341,0.0306973699480295,2.404318332672119,-0.5195029973983765,0.8538768887519836,0.8538768887519836,0.0,78.5152359008789,126.0,39653.67578125,0.0,1150.3526611328125,1.0,280.939697265625,283.6929931640625,295.2825012207031,298.2010192871094,293.1499938964844,293.1499938964844,281.25,36073.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348518967628479,1.0,0.0,0.0,3.4330098628997803,3.4330317974090576,7.863997666390787e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6222.0810546875,0.0,1305.406982421875,1683.569091796875,0.0,1895.896240234375,0.8570489287376404,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370502591133118,0.2652904391288757,0.2395448386669159,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194560885429382,0.4290359914302826,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450927734375,0.8610501289367676,0.2902040779590606,0.2034431546926498,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711180686950684,0.3003596067428589,0.2852205336093902,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696259617805481,0.2050387412309646,0.9277304410934448,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653068780899048,0.1068043485283851,0.1068043485283851,1.0,1.0,-2.5029120445251465,0.0408219695091247,2.462090015411377,-0.5245431661605835,0.8611675500869751,0.8611675500869751,0.0,89.9067611694336,144.0,39246.97265625,0.0,1279.0203857421875,1.0,281.23974609375,283.9548034667969,295.2958679199219,298.1859436035156,293.1499938964844,293.1499938964844,281.54998779296875,35618.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306603789329529,1.0,0.0,0.0,3.446197032928467,3.446218967437744,7.924529654701473e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6192.03076171875,0.0,1315.3336181640625,1683.569091796875,0.0,1860.6053466796875,0.8596162796020508,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370502591133118,0.2652904391288757,0.2395448386669159,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194560885429382,0.4290359914302826,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450927734375,0.8610501289367676,0.2902040779590606,0.2034431546926498,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711180686950684,0.3003596067428589,0.2852205336093902,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696259617805481,0.2050387412309646,0.9277304410934448,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653068780899048,0.1068043485283851,0.1068043485283851,1.0,1.0,-2.5029120445251465,0.0408219695091247,2.462090015411377,-0.5245431661605835,0.8611675500869751,0.8611675500869751,0.0,89.9067611694336,144.0,39246.97265625,0.0,1279.0203857421875,1.0,281.23974609375,283.9548034667969,295.2958679199219,298.1859436035156,293.1499938964844,293.1499938964844,281.54998779296875,35618.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306603789329529,1.0,0.0,0.0,3.446197032928467,3.446218967437744,7.924529654701473e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6192.03076171875,0.0,1315.3336181640625,1683.569091796875,0.0,1860.6053466796875,0.8596162796020508,1.0,0.0,3.0,1.0,0.0
